time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671580,293.09161376953125,297.1499938964844,293.1499938964844,0.1344627887010574,-2908.860107421875,304.14190673828125,0.7815505862236023,0.2033053487539291,0.1838967502117157,293.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.4787711501121521,0.050000000745058,0.0491651445627212,293.02691650390625,297.1499938964844,293.1499938964844,0.1081617772579193,-1900.647216796875,304.13433837890625,0.7383496165275574,0.1711259186267852,0.1202276721596717,293.1436462402344,297.1499938964844,293.1499938964844,0.3397682011127472,-6406.52099609375,304.1112670898437,0.9990000128746032,0.4670847058296203,0.4059706628322601,293.1192321777344,297.1499938964844,293.1499938964844,0.00317645794712,-1207.5714111328125,295.3431701660156,0.4787711501121521,0.050000000745058,0.2332182675600052,291.05914306640625,291.1499938964844,263.1499938964844,261.6094665527344,280.9632873535156,293.8136901855469,291.0538635253906,1.0,0.2687650322914123,0.7415171265602112,0.7415171265602112,1.0,1.0,-1.1910884380340576,0.4994292259216308,0.691659152507782,0.211351528763771,0.0,0.0,0.907127559185028,54.3586311340332,52.0,-72.71705627441406,-12000.8681640625,206.0573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296936035156,311.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,23186.412109375,23400.0,0.0,0.0,0.2670429050922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4194177389144895,1.4194351434707642,-1.7478125300840475e-05,0.0,0.0002710146072786,0.0,0.0,328.7674255371094,0.0,0.0,0.0,0.7842855453491211,4.0,0.0,1.0
671640,293.09161376953125,297.1499938964844,293.1499938964844,0.1344627887010574,-2908.860107421875,304.14190673828125,0.7815505862236023,0.2033053487539291,0.1838967502117157,293.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.4787711501121521,0.050000000745058,0.0491651445627212,293.02691650390625,297.1499938964844,293.1499938964844,0.1081617772579193,-1900.647216796875,304.13433837890625,0.7383496165275574,0.1711259186267852,0.1202276721596717,293.1436462402344,297.1499938964844,293.1499938964844,0.3397682011127472,-6406.52099609375,304.1112670898437,0.9990000128746032,0.4670847058296203,0.4059706628322601,293.1192321777344,297.1499938964844,293.1499938964844,0.00317645794712,-1207.5714111328125,295.3431701660156,0.4787711501121521,0.050000000745058,0.2332182675600052,291.05914306640625,291.1499938964844,263.1499938964844,261.6094665527344,280.9632873535156,293.8136901855469,291.0538635253906,1.0,0.2687650322914123,0.7415171265602112,0.7415171265602112,1.0,1.0,-1.1910884380340576,0.4994292259216308,0.691659152507782,0.211351528763771,0.0,0.0,0.907127559185028,54.3586311340332,52.0,-72.71705627441406,-12000.8681640625,206.0573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296936035156,311.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,23186.412109375,23400.0,0.0,0.0,0.2670429050922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4194177389144895,1.4194351434707642,-1.7478125300840475e-05,0.0,0.0002710146072786,0.0,0.0,328.7674255371094,0.0,0.0,0.0,0.7842855453491211,4.0,0.0,1.0
671700,293.09039306640625,297.1499938964844,293.1499938964844,0.1355691701173782,-2928.5126953125,304.141357421875,0.782647967338562,0.2042883187532425,0.1847909092903137,293.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.478638619184494,0.050000000745058,0.0491676926612854,293.0270690917969,297.1499938964844,293.1499938964844,0.1097820848226547,-1923.8143310546875,304.1342468261719,0.7405270338058472,0.1726528257131576,0.121459275484085,293.1557922363281,297.1499938964844,293.1499938964844,0.3412094712257385,-6426.09423828125,304.1158142089844,0.9990000128746032,0.4647786617279053,0.4062720239162445,293.1183776855469,297.1499938964844,293.1499938964844,0.0031858554575592,-1212.220703125,295.3337707519531,0.478638619184494,0.050000000745058,0.2332303673028946,291.0337219238281,291.1499938964844,263.1499938964844,261.6091613769531,280.9450988769531,293.783935546875,291.02886962890625,1.0,0.2688575983047485,0.7412875890731812,0.7412875890731812,1.0,1.0,-1.1940261125564575,0.500662624835968,0.6933634877204895,0.2120969891548156,0.0,0.0,0.9174275994300842,54.46726608276367,52.0,-69.98114776611328,-12035.703125,207.259994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,310.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23112.990234375,24480.0,0.0,0.0,0.2676677405834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4326112270355225,1.432628870010376,-1.769001937645953e-05,0.0,0.0002716487506404,0.0,0.0,336.5333251953125,0.0,0.0,0.0,0.8055552244186401,4.0,0.0,1.0
671760,293.0904541015625,297.1499938964844,293.1499938964844,0.1363908052444458,-2942.878662109375,304.1414489746094,0.7855775356292725,0.2050318866968155,0.1855315566062927,293.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.4798647463321686,0.050000000745058,0.0491437464952468,293.0285949707031,297.1499938964844,293.1499938964844,0.1109775155782699,-1940.6917724609373,304.13494873046875,0.743953287601471,0.1739134788513183,0.1224096342921257,293.16339111328125,297.1499938964844,293.1499938964844,0.3392113745212555,-6392.31982421875,304.125732421875,0.9990000128746032,0.4632078111171722,0.4034691452980041,293.1175842285156,297.1499938964844,293.1499938964844,0.0031940422486513,-1215.809814453125,295.3323669433594,0.4798647463321686,0.050000000745058,0.2331167757511139,291.0201110839844,291.1499938964844,263.1499938964844,261.6088562011719,280.9341735839844,293.76129150390625,291.01959228515625,1.0,0.2677411735057831,0.7410209774971008,0.7410209774971008,1.0,1.0,-1.192529559135437,0.4999451637268066,0.6925844550132751,0.2117215096950531,0.0,0.0,0.9275916814804076,53.840576171875,40.0,-42.67460632324219,-12078.017578125,205.48638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,310.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23852.6796875,24480.0,0.0,0.0,0.2684046626091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472005009651184,1.472023606300354,-1.8552136680227704e-05,0.0,0.0002723966026678,0.0,0.0,363.4094543457031,0.0,0.0,0.0,0.8115233778953552,4.0,0.0,1.0
671820,293.0920715332031,297.1499938964844,293.1499938964844,0.1372805833816528,-2957.86767578125,304.1428527832031,0.7958126664161682,0.2062138468027115,0.1865657567977905,293.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.4853491187095642,0.050000000745058,0.0490367710590362,293.0325927734375,297.1499938964844,293.1499938964844,0.1126892492175102,-1964.3721923828125,304.1371154785156,0.7546658515930176,0.1761776804924011,0.1239553987979888,293.1605834960937,297.1499938964844,293.1499938964844,0.3270869255065918,-6199.83056640625,304.1542663574219,0.9990000128746032,0.463386058807373,0.3906933069229126,293.1157531738281,297.1499938964844,293.1499938964844,0.0032002252992242,-1217.7764892578125,295.35302734375,0.4853491187095642,0.050000000745058,0.2326093316078186,291.0263671875,291.1499938964844,263.1499938964844,261.60809326171875,280.93896484375,293.7521057128906,291.0287475585937,1.0,0.262316882610321,0.7404877543449402,0.7404877543449402,1.0,1.0,-1.1795588731765747,0.4941203892230987,0.6854384541511536,0.2085238993167877,0.0,0.0,0.943955659866333,50.948638916015625,43.0,4.6030097007751465,-12020.591796875,195.3867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,310.9942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,24111.5625,24480.0,0.0,0.0,0.2698401808738708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5061416625976562,1.506160855293274,-1.922803676279728e-05,0.0,0.0002738534822128,0.0,0.0,386.6274719238281,0.0,0.0,0.0,0.8278937339782715,4.0,0.0,1.0
671880,293.0920715332031,297.1499938964844,293.1499938964844,0.1372805833816528,-2957.86767578125,304.1428527832031,0.7958126664161682,0.2062138468027115,0.1865657567977905,293.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.4853491187095642,0.050000000745058,0.0490367710590362,293.0325927734375,297.1499938964844,293.1499938964844,0.1126892492175102,-1964.3721923828125,304.1371154785156,0.7546658515930176,0.1761776804924011,0.1239553987979888,293.1605834960937,297.1499938964844,293.1499938964844,0.3270869255065918,-6199.83056640625,304.1542663574219,0.9990000128746032,0.463386058807373,0.3906933069229126,293.1157531738281,297.1499938964844,293.1499938964844,0.0032002252992242,-1217.7764892578125,295.35302734375,0.4853491187095642,0.050000000745058,0.2326093316078186,291.0263671875,291.1499938964844,263.1499938964844,261.60809326171875,280.93896484375,293.7521057128906,291.0287475585937,1.0,0.262316882610321,0.7404877543449402,0.7404877543449402,1.0,1.0,-1.1795588731765747,0.4941203892230987,0.6854384541511536,0.2085238993167877,0.0,0.0,0.943955659866333,50.948638916015625,43.0,4.6030097007751465,-12020.591796875,195.3867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,310.9942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,24111.5625,24480.0,0.0,0.0,0.2698401808738708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5061416625976562,1.506160855293274,-1.922803676279728e-05,0.0,0.0002738534822128,0.0,0.0,386.6274719238281,0.0,0.0,0.0,0.8278937339782715,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1377298235893249,-2964.788818359375,304.1444702148437,0.8030286431312561,0.2072457373142242,0.1874536275863647,293.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.48891282081604,0.050000000745058,0.048968818038702,293.0361328125,297.1499938964844,293.1499938964844,0.1141142919659614,-1983.688720703125,304.1390075683594,0.7630665898323059,0.1784337759017944,0.125474140048027,293.1401672363281,297.1499938964844,293.1499938964844,0.3179888427257538,-6058.03369140625,304.1675109863281,0.9990000128746032,0.4672432541847229,0.3823536336421966,293.1131896972656,297.1499938964844,293.1499938964844,0.0032068688888102,-1218.76513671875,295.3940124511719,0.48891282081604,0.050000000745058,0.2322869896888733,291.0589904785156,291.1499938964844,263.1499938964844,261.607177734375,280.9585876464844,293.7742614746094,291.0626220703125,1.0,0.2593970000743866,0.7399544715881348,0.7399544715881348,1.0,1.0,-1.171962857246399,0.4906996488571167,0.6812631487846375,0.2065473198890686,0.0,0.0,0.9540226459503174,49.11942672729492,46.0,37.25636672973633,-11989.837890625,189.2939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,311.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,24260.97265625,25560.0,0.0,0.0,0.2709297239780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5270887613296509,1.5271083116531372,-1.9647653971333057e-05,0.0,0.0002749592240434,0.0,0.0,401.3379211425781,0.0,0.0,0.0,0.8528872132301331,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1377298235893249,-2964.788818359375,304.1444702148437,0.8030286431312561,0.2072457373142242,0.1874536275863647,293.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.48891282081604,0.050000000745058,0.048968818038702,293.0361328125,297.1499938964844,293.1499938964844,0.1141142919659614,-1983.688720703125,304.1390075683594,0.7630665898323059,0.1784337759017944,0.125474140048027,293.1401672363281,297.1499938964844,293.1499938964844,0.3179888427257538,-6058.03369140625,304.1675109863281,0.9990000128746032,0.4672432541847229,0.3823536336421966,293.1131896972656,297.1499938964844,293.1499938964844,0.0032068688888102,-1218.76513671875,295.3940124511719,0.48891282081604,0.050000000745058,0.2322869896888733,291.0589904785156,291.1499938964844,263.1499938964844,261.607177734375,280.9585876464844,293.7742614746094,291.0626220703125,1.0,0.2593970000743866,0.7399544715881348,0.7399544715881348,1.0,1.0,-1.171962857246399,0.4906996488571167,0.6812631487846375,0.2065473198890686,0.0,0.0,0.9540226459503174,49.11942672729492,46.0,37.25636672973633,-11989.837890625,189.2939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,311.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,24260.97265625,25560.0,0.0,0.0,0.2709297239780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5270887613296509,1.5271083116531372,-1.9647653971333057e-05,0.0,0.0002749592240434,0.0,0.0,401.3379211425781,0.0,0.0,0.0,0.8528872132301331,4.0,0.0,1.0
672060,293.0967102050781,297.1499938964844,293.1499938964844,0.1379528045654297,-2967.622802734375,304.1459350585937,0.8068793416023254,0.2081537246704101,0.1882779151201248,293.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.4904930591583252,0.050000000745058,0.0489394068717956,293.03936767578125,297.1499938964844,293.1499938964844,0.1154374033212661,-2001.41845703125,304.1404724121094,0.7686744332313538,0.1806627511978149,0.1270313113927841,293.1196594238281,297.1499938964844,293.1499938964844,0.3128903806209564,-5979.8154296875,304.1699523925781,0.9990000128746032,0.471658855676651,0.3786885440349579,293.1098937988281,297.1499938964844,293.1499938964844,0.0032159944530576,-1220.0875244140625,295.44677734375,0.4904930591583252,0.050000000745058,0.2321474701166153,291.1050720214844,291.1499938964844,263.1499938964844,261.6060791015625,280.9660339355469,293.783447265625,291.109130859375,1.0,0.2582854330539703,0.7396970391273499,0.7396970391273499,1.0,1.0,-1.1702173948287964,0.4898852407932281,0.6803321242332458,0.2060811221599578,0.0,0.0,0.9570139050483704,48.3501091003418,49.0,55.89461517333984,-12032.5673828125,187.20913696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898193359375,311.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25317.771484375,25560.0,0.0,0.0,0.2719134092330932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5666053295135498,1.566625952720642,-2.0629024220397696e-05,0.0,0.0002759575436357,0.0,0.0,432.6170654296875,0.0,0.0,0.0,0.8589965105056763,4.0,0.0,1.0
672120,293.0967102050781,297.1499938964844,293.1499938964844,0.1379528045654297,-2967.622802734375,304.1459350585937,0.8068793416023254,0.2081537246704101,0.1882779151201248,293.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.4904930591583252,0.050000000745058,0.0489394068717956,293.03936767578125,297.1499938964844,293.1499938964844,0.1154374033212661,-2001.41845703125,304.1404724121094,0.7686744332313538,0.1806627511978149,0.1270313113927841,293.1196594238281,297.1499938964844,293.1499938964844,0.3128903806209564,-5979.8154296875,304.1699523925781,0.9990000128746032,0.471658855676651,0.3786885440349579,293.1098937988281,297.1499938964844,293.1499938964844,0.0032159944530576,-1220.0875244140625,295.44677734375,0.4904930591583252,0.050000000745058,0.2321474701166153,291.1050720214844,291.1499938964844,263.1499938964844,261.6060791015625,280.9660339355469,293.783447265625,291.109130859375,1.0,0.2582854330539703,0.7396970391273499,0.7396970391273499,1.0,1.0,-1.1702173948287964,0.4898852407932281,0.6803321242332458,0.2060811221599578,0.0,0.0,0.9570139050483704,48.3501091003418,49.0,55.89461517333984,-12032.5673828125,187.20913696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898193359375,311.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25317.771484375,25560.0,0.0,0.0,0.2719134092330932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5666053295135498,1.566625952720642,-2.0629024220397696e-05,0.0,0.0002759575436357,0.0,0.0,432.6170654296875,0.0,0.0,0.0,0.8589965105056763,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1383621394634246,-2974.124267578125,304.1465759277344,0.808147668838501,0.2090544551610946,0.1890761107206344,293.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4905664324760437,0.050000000745058,0.0489380396902561,293.0436706542969,297.1499938964844,293.1499938964844,0.1167283058166503,-2018.9339599609373,304.1414794921875,0.7715672254562378,0.1825939118862152,0.1284014135599136,293.1051330566406,297.1499938964844,293.1499938964844,0.3116395473480224,-5962.486328125,304.1652526855469,0.9990000128746032,0.4753846228122711,0.3785190284252167,293.1064758300781,297.1499938964844,293.1499938964844,0.0032289356458932,-1223.6890869140625,295.4889831542969,0.4905664324760437,0.050000000745058,0.2321410030126571,291.1332397460937,291.1499938964844,263.1499938964844,261.6048889160156,280.96160888671875,293.7757568359375,291.1352233886719,1.0,0.258632093667984,0.7394395470619202,0.7394395470619202,1.0,1.0,-1.1726056337356567,0.4908856749534607,0.681719958782196,0.2066304981708526,0.0,0.0,0.9571612477302552,48.34937286376953,52.0,38.96924209594727,-12062.919921875,187.96237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076232910156,311.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,25498.38671875,25560.0,0.0,0.0,0.2728084325790405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5728428363800049,1.5728635787963867,-2.0788784240721725e-05,0.0,0.0002768658741842,0.0,0.0,437.7361755371094,0.0,0.0,0.0,0.8620695471763611,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1383621394634246,-2974.124267578125,304.1465759277344,0.808147668838501,0.2090544551610946,0.1890761107206344,293.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4905664324760437,0.050000000745058,0.0489380396902561,293.0436706542969,297.1499938964844,293.1499938964844,0.1167283058166503,-2018.9339599609373,304.1414794921875,0.7715672254562378,0.1825939118862152,0.1284014135599136,293.1051330566406,297.1499938964844,293.1499938964844,0.3116395473480224,-5962.486328125,304.1652526855469,0.9990000128746032,0.4753846228122711,0.3785190284252167,293.1064758300781,297.1499938964844,293.1499938964844,0.0032289356458932,-1223.6890869140625,295.4889831542969,0.4905664324760437,0.050000000745058,0.2321410030126571,291.1332397460937,291.1499938964844,263.1499938964844,261.6048889160156,280.96160888671875,293.7757568359375,291.1352233886719,1.0,0.258632093667984,0.7394395470619202,0.7394395470619202,1.0,1.0,-1.1726056337356567,0.4908856749534607,0.681719958782196,0.2066304981708526,0.0,0.0,0.9571612477302552,48.34937286376953,52.0,38.96924209594727,-12062.919921875,187.96237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076232910156,311.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,25498.38671875,25560.0,0.0,0.0,0.2728084325790405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5728428363800049,1.5728635787963867,-2.0788784240721725e-05,0.0,0.0002768658741842,0.0,0.0,437.7361755371094,0.0,0.0,0.0,0.8620695471763611,4.0,0.0,1.0
672300,293.10009765625,297.1499938964844,293.1499938964844,0.1386322528123855,-2978.635009765625,304.146728515625,0.8080188632011414,0.2094724327325821,0.1894673556089401,293.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4901491701602936,0.050000000745058,0.048945739865303,293.044921875,297.1499938964844,293.1499938964844,0.1174858585000038,-2029.348876953125,304.1416320800781,0.7723875045776367,0.1836925745010376,0.1291348040103912,293.10089111328125,297.1499938964844,293.1499938964844,0.312213122844696,-5972.5615234375,304.16143798828125,0.9990000128746032,0.4767918288707733,0.3794832527637481,293.1048583984375,297.1499938964844,293.1499938964844,0.0032370525877922,-1226.386962890625,295.5059814453125,0.4901491701602936,0.050000000745058,0.2321775108575821,291.1408996582031,291.1499938964844,263.1499938964844,261.6042175292969,280.95819091796875,293.77117919921875,291.1420593261719,1.0,0.2592584192752838,0.7393108010292053,0.7393108010292053,1.0,1.0,-1.1751652956008911,0.4919852614402771,0.6831799745559692,0.2072402834892273,0.0,0.0,0.9569820761680604,48.5805549621582,52.0,28.336145401000977,-12085.060546875,189.2358245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126892089844,311.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,25532.234375,26640.0,0.0,0.0,0.2732373178005218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5736989974975586,1.5737197399139404,-2.081279671983793e-05,0.0,0.0002773011510726,0.0,0.0,438.4710083007813,0.0,0.0,0.0,0.8774962425231934,4.0,0.0,1.0
672360,293.1012878417969,297.1499938964844,293.1499938964844,0.1388747990131378,-2982.638916015625,304.1468811035156,0.8074490427970886,0.209874615073204,0.1898467987775802,293.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4894756078720093,0.050000000745058,0.0489582456648349,293.046142578125,297.1499938964844,293.1499938964844,0.1182827353477478,-2040.284423828125,304.1417236328125,0.7728915214538574,0.1847852170467376,0.1299169510602951,293.09869384765625,297.1499938964844,293.1499938964844,0.3133491575717926,-5991.21240234375,304.15728759765625,0.9990000128746032,0.4778434336185455,0.3810445964336395,293.10333251953125,297.1499938964844,293.1499938964844,0.0032462682574987,-1229.4281005859375,295.5233459472656,0.4894756078720093,0.050000000745058,0.232236847281456,291.14910888671875,291.1499938964844,263.1499938964844,261.603515625,280.9487609863281,293.7569274902344,291.1513061523437,1.0,0.2601446807384491,0.7391290664672852,0.7391290664672852,1.0,1.0,-1.1785192489624023,0.493425041437149,0.6850942373275757,0.2080374360084533,0.0,0.0,0.956267237663269,48.9449577331543,55.0,27.8749942779541,-12144.8544921875,191.0347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,311.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,26341.6171875,26640.0,0.0,0.0,0.2737215459346771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5980217456817627,1.5980433225631714,-2.146430233551655e-05,0.0,0.0002777925692498,0.0,0.0,459.163818359375,0.0,0.0,0.0,0.8762394785881042,4.0,0.0,1.0
672420,293.10357666015625,297.1499938964844,293.1499938964844,0.1395261436700821,-2993.83642578125,304.1468200683594,0.8051251769065857,0.210642784833908,0.1905820518732071,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.4874435365200043,0.050000000745058,0.0489965304732322,293.0494079589844,297.1499938964844,293.1499938964844,0.1199117675423622,-2062.80712890625,304.1417541503906,0.7725599408149719,0.1867526471614837,0.1313654780387878,293.1005859375,297.1499938964844,293.1499938964844,0.3176924884319305,-6060.494140625,304.1475830078125,0.9990000128746032,0.4787798523902893,0.3857831954956054,293.10076904296875,297.1499938964844,293.1499938964844,0.0032642250880599,-1236.0592041015625,295.5486145019531,0.4874435365200043,0.050000000745058,0.2324184477329254,291.15203857421875,291.1499938964844,263.1499938964844,261.6020202636719,280.9222412109375,293.7164001464844,291.1507873535156,1.0,0.2625848650932312,0.7387655973434448,0.7387655973434448,1.0,1.0,-1.1870912313461304,0.4971238374710083,0.6899673938751221,0.2100912630558014,0.0,0.0,0.9554331302642822,50.036869049072266,58.0,0.8754039406776428,-12217.03515625,195.99610900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90008544921875,311.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,26582.833984375,26640.0,0.0,0.0,0.274811327457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6033281087875366,1.6033498048782349,-2.162201053579338e-05,0.0,0.000278898543911,0.0,0.0,463.9700012207031,0.0,0.0,0.0,0.8789510726928711,4.0,0.0,1.0
672480,293.10357666015625,297.1499938964844,293.1499938964844,0.1395261436700821,-2993.83642578125,304.1468200683594,0.8051251769065857,0.210642784833908,0.1905820518732071,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.4874435365200043,0.050000000745058,0.0489965304732322,293.0494079589844,297.1499938964844,293.1499938964844,0.1199117675423622,-2062.80712890625,304.1417541503906,0.7725599408149719,0.1867526471614837,0.1313654780387878,293.1005859375,297.1499938964844,293.1499938964844,0.3176924884319305,-6060.494140625,304.1475830078125,0.9990000128746032,0.4787798523902893,0.3857831954956054,293.10076904296875,297.1499938964844,293.1499938964844,0.0032642250880599,-1236.0592041015625,295.5486145019531,0.4874435365200043,0.050000000745058,0.2324184477329254,291.15203857421875,291.1499938964844,263.1499938964844,261.6020202636719,280.9222412109375,293.7164001464844,291.1507873535156,1.0,0.2625848650932312,0.7387655973434448,0.7387655973434448,1.0,1.0,-1.1870912313461304,0.4971238374710083,0.6899673938751221,0.2100912630558014,0.0,0.0,0.9554331302642822,50.036869049072266,58.0,0.8754039406776428,-12217.03515625,195.99610900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90008544921875,311.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,26582.833984375,26640.0,0.0,0.0,0.274811327457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6033281087875366,1.6033498048782349,-2.162201053579338e-05,0.0,0.000278898543911,0.0,0.0,463.9700012207031,0.0,0.0,0.0,0.8789510726928711,4.0,0.0,1.0
672540,293.10577392578125,297.1499938964844,293.1499938964844,0.1404463499784469,-3010.095458984375,304.1463317871094,0.8015588521957397,0.2113745659589767,0.1912962198257446,293.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4846705496311188,0.050000000745058,0.0490498282015323,293.0533142089844,297.1499938964844,293.1499938964844,0.1216281577944755,-2086.777099609375,304.1416320800781,0.7707751989364624,0.1885127276182174,0.1326655894517898,293.1101989746094,297.1499938964844,293.1499938964844,0.3245574831962585,-6168.1513671875,304.136962890625,0.9990000128746032,0.4780926406383514,0.3922841846942901,293.0987854003906,297.1499938964844,293.1499938964844,0.0032866541296243,-1245.4478759765625,295.5569152832031,0.4846705496311188,0.050000000745058,0.2326712757349014,291.1304626464844,291.1499938964844,263.1499938964844,261.60040283203125,280.889892578125,293.6678466796875,291.1274108886719,1.0,0.26575368642807,0.7384021282196045,0.7384021282196045,1.0,1.0,-1.197679042816162,0.5017136335372925,0.6959654092788696,0.2126440405845642,0.0,0.0,0.9592890739440918,51.53904342651367,61.0,-27.234912872314453,-12298.9287109375,202.5219116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87811279296875,311.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,26587.029296875,27720.0,0.0,0.0,0.2760712802410126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6069815158843994,1.6070032119750977,-2.169417894037906e-05,0.0,0.000280177249806,0.0,0.0,466.76318359375,0.0,0.0,0.0,0.8957962393760681,4.0,0.0,1.0
672600,293.10577392578125,297.1499938964844,293.1499938964844,0.1404463499784469,-3010.095458984375,304.1463317871094,0.8015588521957397,0.2113745659589767,0.1912962198257446,293.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4846705496311188,0.050000000745058,0.0490498282015323,293.0533142089844,297.1499938964844,293.1499938964844,0.1216281577944755,-2086.777099609375,304.1416320800781,0.7707751989364624,0.1885127276182174,0.1326655894517898,293.1101989746094,297.1499938964844,293.1499938964844,0.3245574831962585,-6168.1513671875,304.136962890625,0.9990000128746032,0.4780926406383514,0.3922841846942901,293.0987854003906,297.1499938964844,293.1499938964844,0.0032866541296243,-1245.4478759765625,295.5569152832031,0.4846705496311188,0.050000000745058,0.2326712757349014,291.1304626464844,291.1499938964844,263.1499938964844,261.60040283203125,280.889892578125,293.6678466796875,291.1274108886719,1.0,0.26575368642807,0.7384021282196045,0.7384021282196045,1.0,1.0,-1.197679042816162,0.5017136335372925,0.6959654092788696,0.2126440405845642,0.0,0.0,0.9592890739440918,51.53904342651367,61.0,-27.234912872314453,-12298.9287109375,202.5219116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87811279296875,311.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,26587.029296875,27720.0,0.0,0.0,0.2760712802410126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6069815158843994,1.6070032119750977,-2.169417894037906e-05,0.0,0.000280177249806,0.0,0.0,466.76318359375,0.0,0.0,0.0,0.8957962393760681,4.0,0.0,1.0
672660,293.1078491210937,297.1499938964844,293.1499938964844,0.141375184059143,-3026.4755859375,304.14599609375,0.7971246838569641,0.2120744884014129,0.1919928789138794,293.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4813091456890106,0.050000000745058,0.0491153709590435,293.0574645996094,297.1499938964844,293.1499938964844,0.1232547909021377,-2109.4375,304.1417236328125,0.767977237701416,0.1901232004165649,0.1338619142770767,293.126708984375,297.1499938964844,293.1499938964844,0.3329848647117615,-6298.349609375,304.1272888183594,0.9990000128746032,0.4757707715034485,0.4001332819461822,293.09735107421875,297.1499938964844,293.1499938964844,0.0033105835318565,-1255.47021484375,295.56304931640625,0.4813091456890106,0.050000000745058,0.2329821735620498,291.1067199707031,291.1499938964844,263.1499938964844,261.5986633300781,280.8566589355469,293.6185607910156,291.103515625,1.0,0.2694853544235229,0.7379297614097595,0.7379297614097595,1.0,1.0,-1.2098239660263062,0.5069774985313416,0.7028464674949646,0.2155645191669464,0.0,0.0,0.9666465520858764,53.3753547668457,64.0,-34.781097412109375,-12427.1298828125,210.3635711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339233398437,311.0260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,27486.5,27720.0,0.0,0.0,0.2776832580566406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6428993940353394,1.642922043800354,-2.260642941109836e-05,0.0,0.0002818132052198,0.0,0.0,497.7481384277344,0.0,0.0,0.0,0.9001879096031189,4.0,0.0,1.0
672720,293.1078491210937,297.1499938964844,293.1499938964844,0.141375184059143,-3026.4755859375,304.14599609375,0.7971246838569641,0.2120744884014129,0.1919928789138794,293.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4813091456890106,0.050000000745058,0.0491153709590435,293.0574645996094,297.1499938964844,293.1499938964844,0.1232547909021377,-2109.4375,304.1417236328125,0.767977237701416,0.1901232004165649,0.1338619142770767,293.126708984375,297.1499938964844,293.1499938964844,0.3329848647117615,-6298.349609375,304.1272888183594,0.9990000128746032,0.4757707715034485,0.4001332819461822,293.09735107421875,297.1499938964844,293.1499938964844,0.0033105835318565,-1255.47021484375,295.56304931640625,0.4813091456890106,0.050000000745058,0.2329821735620498,291.1067199707031,291.1499938964844,263.1499938964844,261.5986633300781,280.8566589355469,293.6185607910156,291.103515625,1.0,0.2694853544235229,0.7379297614097595,0.7379297614097595,1.0,1.0,-1.2098239660263062,0.5069774985313416,0.7028464674949646,0.2155645191669464,0.0,0.0,0.9666465520858764,53.3753547668457,64.0,-34.781097412109375,-12427.1298828125,210.3635711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339233398437,311.0260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,27486.5,27720.0,0.0,0.0,0.2776832580566406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6428993940353394,1.642922043800354,-2.260642941109836e-05,0.0,0.0002818132052198,0.0,0.0,497.7481384277344,0.0,0.0,0.0,0.9001879096031189,4.0,0.0,1.0
672780,293.1098022460937,297.1499938964844,293.1499938964844,0.1424822807312011,-3046.16943359375,304.1455078125,0.7921067476272583,0.2127471268177032,0.1926731467247009,293.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.4774281978607178,0.050000000745058,0.0491910353302955,293.0616149902344,297.1499938964844,293.1499938964844,0.1249668598175048,-2133.41748046875,304.1416320800781,0.7644973993301392,0.1916207671165466,0.1349804848432541,293.14910888671875,297.1499938964844,293.1499938964844,0.3430852591991424,-6452.7705078125,304.1180419921875,0.9990000128746032,0.4718286991119385,0.4090068340301513,293.09619140625,297.1499938964844,293.1499938964844,0.0033365681301802,-1266.9876708984375,295.5591735839844,0.4774281978607178,0.050000000745058,0.233341097831726,291.06805419921875,291.1499938964844,263.1499938964844,261.5968017578125,280.8253173828125,293.57373046875,291.0636901855469,1.0,0.2736489176750183,0.7374574542045593,0.7374574542045593,1.0,1.0,-1.2231556177139282,0.5127734541893005,0.7103821635246277,0.2187790423631668,0.0,0.0,0.9800295829772948,55.48728942871094,52.0,-52.160621643066406,-12531.1171875,219.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782897949219,310.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,27521.681640625,27720.0,0.0,0.0,0.2796131372451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6590920686721802,1.659114956855774,-2.2939069822314195e-05,0.0,0.0002837717765942,0.0,0.0,510.8792114257813,0.0,0.0,0.0,0.9080888032913208,4.0,0.0,1.0
672840,293.1098022460937,297.1499938964844,293.1499938964844,0.1424822807312011,-3046.16943359375,304.1455078125,0.7921067476272583,0.2127471268177032,0.1926731467247009,293.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.4774281978607178,0.050000000745058,0.0491910353302955,293.0616149902344,297.1499938964844,293.1499938964844,0.1249668598175048,-2133.41748046875,304.1416320800781,0.7644973993301392,0.1916207671165466,0.1349804848432541,293.14910888671875,297.1499938964844,293.1499938964844,0.3430852591991424,-6452.7705078125,304.1180419921875,0.9990000128746032,0.4718286991119385,0.4090068340301513,293.09619140625,297.1499938964844,293.1499938964844,0.0033365681301802,-1266.9876708984375,295.5591735839844,0.4774281978607178,0.050000000745058,0.233341097831726,291.06805419921875,291.1499938964844,263.1499938964844,261.5968017578125,280.8253173828125,293.57373046875,291.0636901855469,1.0,0.2736489176750183,0.7374574542045593,0.7374574542045593,1.0,1.0,-1.2231556177139282,0.5127734541893005,0.7103821635246277,0.2187790423631668,0.0,0.0,0.9800295829772948,55.48728942871094,52.0,-52.160621643066406,-12531.1171875,219.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782897949219,310.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,27521.681640625,27720.0,0.0,0.0,0.2796131372451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6590920686721802,1.659114956855774,-2.2939069822314195e-05,0.0,0.0002837717765942,0.0,0.0,510.8792114257813,0.0,0.0,0.0,0.9080888032913208,4.0,0.0,1.0
672900,293.1106262207031,297.1499938964844,293.1499938964844,0.1430220007896423,-3055.766357421875,304.14532470703125,0.7924266457557678,0.2130912840366363,0.1929767280817031,293.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.4773556292057037,0.050000000745058,0.0491924174129962,293.0635986328125,297.1499938964844,293.1499938964844,0.1257891058921814,-2144.92236328125,304.14166259765625,0.7653612494468689,0.1923551559448242,0.1354933530092239,293.1600646972656,297.1499938964844,293.1499938964844,0.3442050516605377,-6467.7373046875,304.1219482421875,0.9990000128746032,0.4696896970272064,0.4091697633266449,293.0956420898437,297.1499938964844,293.1499938964844,0.0033481940627098,-1272.295166015625,295.5562438964844,0.4773556292057037,0.050000000745058,0.2333476543426513,291.04693603515625,291.1499938964844,263.1499938964844,261.5958251953125,280.8157958984375,293.556396484375,291.0433654785156,1.0,0.2734854519367218,0.7372213006019592,0.7372213006019592,1.0,1.0,-1.2243475914001465,0.5132355093955994,0.7111120223999023,0.2190967202186584,0.0,0.0,0.9890342950820924,55.54191970825195,52.0,-52.08961868286133,-12544.8798828125,219.85821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75079345703125,310.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,27500.474609375,28800.0,0.0,0.0,0.2806599736213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668683409690857,1.6687065362930298,-2.312809374416247e-05,0.0,0.0002848341828212,0.0,0.0,518.6266479492188,0.0,0.0,0.0,0.9277250170707704,4.0,0.0,1.0
672960,293.1113586425781,297.1499938964844,293.1499938964844,0.1433785706758499,-3061.92529296875,304.1455383300781,0.7948669195175171,0.2134469300508499,0.1932659745216369,293.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4787008166313171,0.050000000745058,0.0491662733256816,293.0653686523437,297.1499938964844,293.1499938964844,0.1264439821243286,-2153.909912109375,304.1419982910156,0.7682079672813416,0.1931001245975494,0.135989636182785,293.16619873046875,297.1499938964844,293.1499938964844,0.3417737185955047,-6427.6630859375,304.1315612792969,0.9990000128746032,0.4683471024036407,0.4061289429664612,293.09503173828125,297.1499938964844,293.1499938964844,0.0033579287119209,-1276.229736328125,295.5618591308594,0.4787008166313171,0.050000000745058,0.2332236319780349,291.0385437011719,291.1499938964844,263.1499938964844,261.5948181152344,280.8123474121094,293.54541015625,291.038818359375,1.0,0.2721346914768219,0.736956775188446,0.736956775188446,1.0,1.0,-1.2214630842208862,0.5119036436080933,0.709559440612793,0.2183663696050644,0.0,0.0,0.9974272847175598,54.83821487426758,40.0,-28.222415924072266,-12562.166015625,217.3881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279663085937,310.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,28282.3671875,28800.0,0.0,0.0,0.2817106246948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.702875018119812,1.7028989791870115,-2.400494850007817e-05,0.0,0.0002859004889614,0.0,0.0,549.919921875,0.0,0.0,0.0,0.9311316013336182,4.0,0.0,1.0
673020,293.112548828125,297.1499938964844,293.1499938964844,0.1437291353940963,-3067.523193359375,304.1464538574219,0.8048263788223267,0.2141820639371872,0.1938109099864959,293.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.4844736158847809,0.050000000745058,0.0490535572171211,293.0682678222656,297.1499938964844,293.1499938964844,0.1274523586034774,-2167.376220703125,304.1429748535156,0.7788521647453308,0.1946555525064468,0.1369745135307312,293.1605224609375,297.1499938964844,293.1499938964844,0.3287801742553711,-6222.654296875,304.1595764160156,0.9990000128746032,0.4690378606319427,0.3927453756332397,293.09344482421875,297.1499938964844,293.1499938964844,0.0033677832689136,-1279.2337646484375,295.5938415527344,0.4844736158847809,0.050000000745058,0.2326889485120773,291.0512390136719,291.1499938964844,263.1499938964844,261.5927429199219,280.8197631835937,293.539306640625,291.0538635253906,1.0,0.2663086056709289,0.7364277839660645,0.7364277839660645,1.0,1.0,-1.206462264060974,0.5051743388175964,0.7012879848480225,0.2146180421113968,0.0,0.0,1.0,51.76567459106445,43.0,12.82343292236328,-12475.9140625,205.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7229309082031,310.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,28637.572265625,28800.0,0.0,0.0,0.2834816873073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7211604118347168,1.7211848497390747,-2.4465476599289104e-05,0.0,0.0002876978833228,0.0,0.0,566.9248046875,0.0,0.0,0.0,0.9398310780525208,4.0,0.0,1.0
673080,293.112548828125,297.1499938964844,293.1499938964844,0.1437291353940963,-3067.523193359375,304.1464538574219,0.8048263788223267,0.2141820639371872,0.1938109099864959,293.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.4844736158847809,0.050000000745058,0.0490535572171211,293.0682678222656,297.1499938964844,293.1499938964844,0.1274523586034774,-2167.376220703125,304.1429748535156,0.7788521647453308,0.1946555525064468,0.1369745135307312,293.1605224609375,297.1499938964844,293.1499938964844,0.3287801742553711,-6222.654296875,304.1595764160156,0.9990000128746032,0.4690378606319427,0.3927453756332397,293.09344482421875,297.1499938964844,293.1499938964844,0.0033677832689136,-1279.2337646484375,295.5938415527344,0.4844736158847809,0.050000000745058,0.2326889485120773,291.0512390136719,291.1499938964844,263.1499938964844,261.5927429199219,280.8197631835937,293.539306640625,291.0538635253906,1.0,0.2663086056709289,0.7364277839660645,0.7364277839660645,1.0,1.0,-1.206462264060974,0.5051743388175964,0.7012879848480225,0.2146180421113968,0.0,0.0,1.0,51.76567459106445,43.0,12.82343292236328,-12475.9140625,205.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7229309082031,310.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,28637.572265625,28800.0,0.0,0.0,0.2834816873073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7211604118347168,1.7211848497390747,-2.4465476599289104e-05,0.0,0.0002876978833228,0.0,0.0,566.9248046875,0.0,0.0,0.0,0.9398310780525208,4.0,0.0,1.0
673140,293.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8117917776107788,0.0,0.1943928152322769,293.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.4882565140724182,0.0,0.0489810109138488,293.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14385986328125,0.7870312929153442,0.0,0.1380401253700256,293.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.17205810546875,0.9990000128746032,0.0,0.3838824033737182,293.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6419677734375,0.4882565140724182,0.0,0.2323448210954666,291.08416748046875,294.1499938964844,263.1499938964844,261.5905456542969,280.83111572265625,293.5460510253906,291.0876770019531,0.0,0.0,0.7358987331390381,0.7358987331390381,1.0,1.0,-1.1972949504852295,0.501060426235199,0.6962345242500305,0.2122084945440292,0.0,0.0,0.0,49.79399108886719,60.0,39.02032470703125,-12432.673828125,198.83872985839844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757568359375,311.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,28761.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7249243259429932,1.7249488830566406,-2.4572302208980545e-05,0.0,0.0,0.0,0.0,570.6476440429688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8117917776107788,0.0,0.1943928152322769,293.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.4882565140724182,0.0,0.0489810109138488,293.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14385986328125,0.7870312929153442,0.0,0.1380401253700256,293.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.17205810546875,0.9990000128746032,0.0,0.3838824033737182,293.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6419677734375,0.4882565140724182,0.0,0.2323448210954666,291.08416748046875,294.1499938964844,263.1499938964844,261.5905456542969,280.83111572265625,293.5460510253906,291.0876770019531,0.0,0.0,0.7358987331390381,0.7358987331390381,1.0,1.0,-1.1972949504852295,0.501060426235199,0.6962345242500305,0.2122084945440292,0.0,0.0,0.0,49.79399108886719,60.0,39.02032470703125,-12432.673828125,198.83872985839844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757568359375,311.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,28761.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7249243259429932,1.7249488830566406,-2.4572302208980545e-05,0.0,0.0,0.0,0.0,570.6476440429688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.61309814453125,0.0,0.0,0.0007975096232257,293.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0002698643365874,292.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926940917969,0.0,0.0,0.0005723614594899,292.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67938232421875,0.0,0.0,0.0017314916476607,293.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5482177734375,0.0,0.0,0.0012801202246919,291.1541748046875,294.1499938964844,263.1513671875,261.58953857421875,279.9054260253906,289.1755676269531,291.0901794433594,0.0,0.0,0.4415392577648163,0.4415392577648163,1.0,1.0,-0.0054316902533173,0.0040146457031369,0.0014170445501804,-0.0117728039622306,0.0,0.0,0.0,-0.029807474464178,60.0,-84.81804656982422,-0.0,-2.124405455106171e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2236768178808269e-17,1.2237884872635217e-17,-1.1171936492161354e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.61309814453125,0.0,0.0,0.0007975096232257,293.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0002698643365874,292.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926940917969,0.0,0.0,0.0005723614594899,292.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67938232421875,0.0,0.0,0.0017314916476607,293.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5482177734375,0.0,0.0,0.0012801202246919,291.1541748046875,294.1499938964844,263.1513671875,261.58953857421875,279.9054260253906,289.1755676269531,291.0901794433594,0.0,0.0,0.4415392577648163,0.4415392577648163,1.0,1.0,-0.0054316902533173,0.0040146457031369,0.0014170445501804,-0.0117728039622306,0.0,0.0,0.0,-0.029807474464178,60.0,-84.81804656982422,-0.0,-2.124405455106171e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2236768178808269e-17,1.2237884872635217e-17,-1.1171936492161354e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5662841796875,0.0,0.0,0.0001149631134467,293.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001040869392454,292.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7453918457031,0.0,0.0,8.798887574812397e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62725830078125,0.0,0.0,0.0001476176694268,292.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5262145996094,0.0,0.0,0.0004937436315231,291.15435791015625,294.1499938964844,263.1530456542969,261.5899353027344,279.5682983398437,286.3434143066406,291.0863342285156,0.0,0.0,0.2943595051765442,0.2943595051765442,1.0,1.0,-0.0011286115041002,0.0013108048588037,-0.0001821933255996,-0.0136344153434038,0.0,0.0,0.0,-0.0080341082066297,60.0,-61.684791564941406,-0.0,-8.832135733882751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4183472092990698e-20,1.4890879537785462e-20,-7.074079496657428e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
