time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673440,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55035400390625,0.0,0.0,9.448694618185982e-05,293.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.910242806654423e-05,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7283935546875,0.0,0.0,7.345658377744257e-05,292.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,0.0001001183045445,292.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,0.0004700992431025,291.1544494628906,294.1499938964844,263.1553955078125,261.5909118652344,279.4169616699219,283.6343688964844,291.08477783203125,0.0,0.0,0.1471797525882721,0.1471797525882721,1.0,1.0,-0.0010355085832998,0.0003839935234282,0.0006515150307677,-0.0145668135955929,0.0,0.0,0.0,-0.0078646978363394,60.0,-35.13902282714844,-0.0,-6.883463044005111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.36441813759697e-21,-7.918298696969663e-21,2.553880559372693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354309082031,0.0,0.0,9.40234458539635e-05,293.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.90053522400558e-05,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7123413085937,0.0,0.0,7.31289474060759e-05,292.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,9.901845623971894e-05,292.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0004696387622971,291.1545104980469,294.1499938964844,263.1583251953125,261.5924377441406,279.2719421386719,281.23370361328125,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018143802881,1.9314178700824414e-08,0.0010017950553447,-0.0149700865149497,0.0,0.0,0.0,-0.0078248968347907,60.0,-24.90272521972656,-0.0,-6.843255562216656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.941143598143121e-21,-7.54371835762812e-21,2.602575163381784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205993652344,0.0,0.0,9.40281097427942e-05,293.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.901468001771718e-05,292.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6963806152344,0.0,0.0,7.31329491827637e-05,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,9.901646262733266e-05,292.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4819641113281,0.0,0.0,0.0004696830292232,291.1545715332031,294.1499938964844,263.1618957519531,261.59454345703125,279.1283264160156,279.11041259765625,291.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019193869084,6.088437309870187e-09,0.0010019132168963,-0.0150030273944139,0.0,0.0,0.0,-0.0078311180695891,60.0,-21.208431243896484,-0.0,-6.844237532277475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938452837771623e-21,7.542656916881153e-21,-2.604203877161139e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911804199219,0.0,0.0,9.405124001204967e-05,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.903914906317368e-05,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.664794921875,0.0,0.0,7.315094262594357e-05,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809936523437,0.0,0.0,9.904066973831505e-05,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530639648437,0.0,0.0,0.0004697990661952,291.1546630859375,294.1499938964844,263.1707458496094,261.60028076171875,278.8450012207031,275.5721740722656,291.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.386308670043945,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911804199219,0.0,0.0,9.405124001204967e-05,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.903914906317368e-05,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.664794921875,0.0,0.0,7.315094262594357e-05,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809936523437,0.0,0.0,9.904066973831505e-05,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530639648437,0.0,0.0,0.0004697990661952,291.1546630859375,294.1499938964844,263.1707458496094,261.60028076171875,278.8450012207031,275.5721740722656,291.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.386308670043945,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4621276855469,0.0,0.0,9.407830657437444e-05,293.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.906767081702128e-05,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6335754394531,0.0,0.0,7.317199924727902e-05,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56329345703125,0.0,0.0,9.90691696642898e-05,292.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244689941406,0.0,0.0,0.000469934369903,291.1547546386719,294.1499938964844,263.18182373046875,261.6080322265625,278.5668029785156,272.8071594238281,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.14717483520508,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4621276855469,0.0,0.0,9.407830657437444e-05,293.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.906767081702128e-05,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6335754394531,0.0,0.0,7.317199924727902e-05,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56329345703125,0.0,0.0,9.90691696642898e-05,292.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244689941406,0.0,0.0,0.000469934369903,291.1547546386719,294.1499938964844,263.18182373046875,261.6080322265625,278.5668029785156,272.8071594238281,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.14717483520508,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43341064453125,0.0,0.0,9.41089674597606e-05,293.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.909996879287064e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.60272216796875,0.0,0.0,7.31958425603807e-05,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457763671875,0.0,0.0,9.910145308822392e-05,292.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3962097167969,0.0,0.0,0.0004700875724665,291.1548156738281,294.1499938964844,263.1949462890625,261.6176147460937,278.293701171875,270.6489562988281,291.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.11297607421875,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43341064453125,0.0,0.0,9.41089674597606e-05,293.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.909996879287064e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.60272216796875,0.0,0.0,7.31958425603807e-05,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457763671875,0.0,0.0,9.910145308822392e-05,292.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3962097167969,0.0,0.0,0.0004700875724665,291.1548156738281,294.1499938964844,263.1949462890625,261.6176147460937,278.293701171875,270.6489562988281,291.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.11297607421875,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.405029296875,0.0,0.0,9.414296073373408e-05,293.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.913578105624764e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5722351074219,0.0,0.0,7.322228339035064e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284729003906,0.0,0.0,9.91372435237281e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,0.0004702574515249,291.1548767089844,294.1499938964844,263.2099914550781,261.6289367675781,278.02557373046875,268.9672241210937,291.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.10432815551757,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.405029296875,0.0,0.0,9.414296073373408e-05,293.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.913578105624764e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5722351074219,0.0,0.0,7.322228339035064e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284729003906,0.0,0.0,9.91372435237281e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,0.0004702574515249,291.1548767089844,294.1499938964844,263.2099914550781,261.6289367675781,278.02557373046875,268.9672241210937,291.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.10432815551757,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909606933594,0.0,0.0,9.416112152393909e-05,293.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.915491682477295e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55712890625,0.0,0.0,7.323640602407977e-05,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198669433594,0.0,0.0,9.91563720162958e-05,292.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544616699219,0.0,0.0,0.0004703482263721,291.1548767089844,294.1499938964844,263.2181701660156,261.6352233886719,277.89337158203125,268.27227783203125,291.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.10117149353028,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769836425781,0.0,0.0,9.418001718586312e-05,293.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.917481656884776e-05,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5420837402344,0.0,0.0,7.325110345846042e-05,291.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113525390625,0.0,0.0,9.917627176037058e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406982421875,0.0,0.0,0.0004704426391981,291.1548767089844,294.1499938964844,263.226806640625,261.641845703125,277.7624206542969,267.65997314453125,291.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.09796905517578,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,9.421984577784316e-05,293.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.921677701640874e-05,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122985839844,0.0,0.0,7.328208448598161e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,9.921821038005874e-05,292.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0004706416802946,291.1548767089844,294.1499938964844,263.2452392578125,261.6562194824219,277.5041198730469,266.6460876464844,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.090965270996094,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,9.421984577784316e-05,293.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.921677701640874e-05,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122985839844,0.0,0.0,7.328208448598161e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,9.921821038005874e-05,292.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0004706416802946,291.1548767089844,294.1499938964844,263.2452392578125,261.6562194824219,277.5041198730469,266.6460876464844,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.090965270996094,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,9.426213364349678e-05,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.92613277048804e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828491210937,0.0,0.0,7.331497181439772e-05,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,9.926273924065754e-05,292.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.0004708530032075,291.1548767089844,294.1499938964844,263.26513671875,261.67193603515625,277.25067138671875,265.8628234863281,291.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656464725732,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.083005905151367,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,9.426213364349678e-05,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.92613277048804e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828491210937,0.0,0.0,7.331497181439772e-05,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,9.926273924065754e-05,292.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.0004708530032075,291.1548767089844,294.1499938964844,263.26513671875,261.67193603515625,277.25067138671875,265.8628234863281,291.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656464725732,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.083005905151367,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,9.430653153685852e-05,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.930809028446674e-05,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537353515625,0.0,0.0,7.334950350923464e-05,291.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,9.930948726832868e-05,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0004710748326033,291.1548156738281,294.1499938964844,263.2864074707031,261.6888122558594,277.0019836425781,265.260498046875,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.0740966796875,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,9.430653153685852e-05,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.930809028446674e-05,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537353515625,0.0,0.0,7.334950350923464e-05,291.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,9.930948726832868e-05,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0004710748326033,291.1548156738281,294.1499938964844,263.2864074707031,261.6888122558594,277.0019836425781,265.260498046875,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.0740966796875,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,9.435266110813244e-05,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.935668640537187e-05,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249572753906,0.0,0.0,7.338538125623018e-05,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447326660156,0.0,0.0,9.935806156136096e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0004713053349405,291.1547546386719,294.1499938964844,263.308837890625,261.7067565917969,276.75799560546875,264.7995300292969,291.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.064281463623047,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,9.435266110813244e-05,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.935668640537187e-05,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249572753906,0.0,0.0,7.338538125623018e-05,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447326660156,0.0,0.0,9.935806156136096e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0004713053349405,291.1547546386719,294.1499938964844,263.308837890625,261.7067565917969,276.75799560546875,264.7995300292969,291.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.064281463623047,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,9.437625703867524e-05,293.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.938153380062432e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,7.340373122133315e-05,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366149902344,0.0,0.0,9.93829089566134e-05,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0004714232054539,291.1546936035156,294.1499938964844,263.3204650878906,261.7160949707031,276.6377258300781,264.6121826171875,291.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.05904960632324,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,9.440012945560738e-05,293.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.940668678609654e-05,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3965148925781,0.0,0.0,7.342230674112216e-05,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,9.94080473901704e-05,292.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073974609375,0.0,0.0,0.0004715425020549,291.1546325683594,294.1499938964844,263.3323059082031,261.72564697265625,276.5186462402344,264.44921875,291.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.053606033325195,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,9.44485145737417e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.945764759322628e-05,291.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,7.345993799390271e-05,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,9.945899364538492e-05,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.0004717842675745,291.1545104980469,294.1499938964844,263.356689453125,261.7453308105469,276.2838439941406,264.1851806640625,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.0421085357666,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,9.44485145737417e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.945764759322628e-05,291.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,7.345993799390271e-05,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,9.945899364538492e-05,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.0004717842675745,291.1545104980469,294.1499938964844,263.356689453125,261.7453308105469,276.2838439941406,264.1851806640625,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.0421085357666,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,9.449738718103616e-05,292.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.950912499334665e-05,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,7.349794759647921e-05,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,9.951045649359004e-05,292.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,0.000472028448712,291.15435791015625,294.1499938964844,263.3818054199219,261.76568603515625,276.0535888671875,263.98846435546875,291.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.02982521057129,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,9.449738718103616e-05,292.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.950912499334665e-05,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,7.349794759647921e-05,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,9.951045649359004e-05,292.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,0.000472028448712,291.15435791015625,294.1499938964844,263.3818054199219,261.76568603515625,276.0535888671875,263.98846435546875,291.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.02982521057129,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,9.454629616811872e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.956065332517028e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.353599357884377e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,9.956196299754085e-05,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0004722728626802,291.1542053222656,294.1499938964844,263.4075622558594,261.7865600585937,275.8277587890625,263.84405517578125,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.01679039001465,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,9.454629616811872e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.956065332517028e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.353599357884377e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,9.956196299754085e-05,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0004722728626802,291.1542053222656,294.1499938964844,263.4075622558594,261.7865600585937,275.8277587890625,263.84405517578125,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.01679039001465,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,9.459481225349008e-05,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.961175237549468e-05,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,7.357372669503093e-05,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.365478515625,0.0,0.0,9.961305477190764e-05,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,0.0004725152684841,291.15399169921875,294.1499938964844,263.4337463378906,261.8078308105469,275.6063232421875,263.7403259277344,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.003034591674805,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,9.459481225349008e-05,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.961175237549468e-05,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,7.357372669503093e-05,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.365478515625,0.0,0.0,9.961305477190764e-05,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,0.0004725152684841,291.15399169921875,294.1499938964844,263.4337463378906,261.8078308105469,275.6063232421875,263.7403259277344,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.003034591674805,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,9.461878653382882e-05,292.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.963700722437352e-05,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723999023437,0.0,0.0,7.359237497439608e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,9.963829506887124e-05,292.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,0.0004726350598502,291.15386962890625,294.1499938964844,263.44696044921875,261.818603515625,275.4972229003906,263.70068359375,291.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-18.995895385742188,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,9.464249887969343e-05,292.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.96619783109054e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,7.361081225099042e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501281738281,0.0,0.0,9.966325887944548e-05,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,0.0004727535124402,291.1537475585937,294.1499938964844,263.46026611328125,261.82940673828125,275.3891906738281,263.6678771972656,291.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.98859024047852,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,9.468892676522957e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.971088002203032e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,7.364692282862961e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,9.97121533146128e-05,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570678710937,0.0,0.0,0.0004729854990728,291.1534729003906,294.1499938964844,263.4869384765625,261.8511047363281,275.1763000488281,263.6195373535156,290.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.973493576049805,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,9.468892676522957e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.971088002203032e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,7.364692282862961e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,9.97121533146128e-05,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570678710937,0.0,0.0,0.0004729854990728,291.1534729003906,294.1499938964844,263.4869384765625,261.8511047363281,275.1763000488281,263.6195373535156,290.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.973493576049805,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,9.473369573242962e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.975804277928546e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,7.36817455617711e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31988525390625,0.0,0.0,9.97592942439951e-05,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,0.0004732091911137,291.1531677246094,294.1499938964844,263.5136413574219,261.8728332519531,274.96759033203125,263.5896911621094,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.95777702331543,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,9.473369573242962e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.975804277928546e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,7.36817455617711e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31988525390625,0.0,0.0,9.97592942439951e-05,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,0.0004732091911137,291.1531677246094,294.1499938964844,263.5136413574219,261.8728332519531,274.96759033203125,263.5896911621094,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.95777702331543,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,9.477643470745534e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.98030591290444e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800842285156,0.0,0.0,7.371498213615268e-05,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,9.980429604183882e-05,292.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.0004734227259177,291.15283203125,294.1499938964844,263.54022216796875,261.8944091796875,274.76300048828125,263.5739440917969,290.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.941482543945312,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,9.477643470745534e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.98030591290444e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800842285156,0.0,0.0,7.371498213615268e-05,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,9.980429604183882e-05,292.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.0004734227259177,291.15283203125,294.1499938964844,263.54022216796875,261.8944091796875,274.76300048828125,263.5739440917969,290.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.941482543945312,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
