time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675780,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,9.48168381000869e-05,292.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.98456234810874e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,7.374641427304596e-05,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.290283203125,0.0,0.0,9.984684584196656e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855651855469,0.0,0.0,0.0004736246482934,291.1524658203125,294.1499938964844,263.5665283203125,261.915771484375,274.5624694824219,263.56884765625,290.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.92465782165528,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,9.48168381000869e-05,292.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.98456234810874e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,7.374641427304596e-05,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.290283203125,0.0,0.0,9.984684584196656e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855651855469,0.0,0.0,0.0004736246482934,291.1524658203125,294.1499938964844,263.5665283203125,261.915771484375,274.5624694824219,263.56884765625,290.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.92465782165528,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,9.483616304351016e-05,292.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.986598161049189e-05,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,7.376144640147686e-05,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,9.986719669541344e-05,292.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,0.0004737212148029,291.1522521972656,294.1499938964844,263.5795593261719,261.9263000488281,274.46368408203125,263.5694885253906,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.91607093811035,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99224853515625,0.0,0.0,9.485492773819716e-05,292.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.9885743111372e-05,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,7.37760346964933e-05,291.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,9.988695092033596e-05,292.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622497558594,0.0,0.0,0.0004738149582408,291.15203857421875,294.1499938964844,263.5924377441406,261.9367370605469,274.36590576171875,263.5718078613281,290.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.90738868713379,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,9.489077638136224e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.992351260734722e-05,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,7.380392344202846e-05,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2612609863281,0.0,0.0,9.992469858843832e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,0.0004739941214211,291.1515808105469,294.1499938964844,263.6177673339844,261.9571838378906,274.1732482910156,263.5805969238281,290.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.88980484008789,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,9.489077638136224e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.992351260734722e-05,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,7.380392344202846e-05,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2612609863281,0.0,0.0,9.992469858843832e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,0.0004739941214211,291.1515808105469,294.1499938964844,263.6177673339844,261.9571838378906,274.1732482910156,263.5805969238281,290.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.88980484008789,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,9.492445678915828e-05,292.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.995898290071636e-05,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,7.383011688943952e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,9.996016160584986e-05,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0004741623997688,291.1510925292969,294.1499938964844,263.6424255371094,261.9769897460937,273.9844055175781,263.5936584472656,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.87203025817871,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,9.492445678915828e-05,292.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.995898290071636e-05,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,7.383011688943952e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,9.996016160584986e-05,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0004741623997688,291.1510925292969,294.1499938964844,263.6424255371094,261.9769897460937,273.9844055175781,263.5936584472656,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.87203025817871,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92266845703125,0.0,0.0,9.495597623754291e-05,292.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.99921903712675e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,7.385462959064171e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,9.999335452448575e-05,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937683105469,0.0,0.0,0.0004743199096992,291.15057373046875,294.1499938964844,263.6662292480469,261.9960327148437,273.79931640625,263.6097106933594,290.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.85419273376465,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92266845703125,0.0,0.0,9.495597623754291e-05,292.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.99921903712675e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,7.385462959064171e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,9.999335452448575e-05,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937683105469,0.0,0.0,0.0004743199096992,291.15057373046875,294.1499938964844,263.6662292480469,261.9960327148437,273.79931640625,263.6097106933594,290.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.85419273376465,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999938964844,0.0,0.0,9.498533472651616e-05,292.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.000100023120467,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299072265625,0.0,0.0,7.387746154563501e-05,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187805175781,0.0,0.0,0.0001000242700683,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.0004744666221085,291.1499938964844,294.1499938964844,263.68902587890625,262.01416015625,273.617919921875,263.62774658203125,290.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.83640480041504,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999938964844,0.0,0.0,9.498533472651616e-05,292.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.000100023120467,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299072265625,0.0,0.0,7.387746154563501e-05,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187805175781,0.0,0.0,0.0001000242700683,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.0004744666221085,291.1499938964844,294.1499938964844,263.68902587890625,262.01416015625,273.617919921875,263.62774658203125,290.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.83640480041504,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,9.499919542577118e-05,292.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.000100037723314,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,7.388825179077685e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0001000388656393,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603515625,0.0,0.0,0.0004745359183289,291.1496887207031,294.1499938964844,263.70001220703125,262.0228576660156,273.5285949707031,263.6372375488281,290.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.827566146850582,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8775329589844,0.0,0.0,9.501252498012036e-05,292.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001000517659122,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,7.389861275441945e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20489501953125,0.0,0.0,0.0001000529009616,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8493347167969,0.0,0.0,0.0004746025078929,291.1493530273437,294.1499938964844,263.710693359375,262.0312805175781,273.44012451171875,263.64697265625,290.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.81878089904785,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,9.503759793005884e-05,292.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001000781849143,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,7.391811959678307e-05,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911315917969,0.0,0.0,0.0001000793054117,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274841308594,0.0,0.0,0.0004747277998831,291.148681640625,294.1499938964844,263.7310485839844,262.0472106933594,273.2658386230469,263.6667175292969,290.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.80143547058105,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,9.503759793005884e-05,292.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001000781849143,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,7.391811959678307e-05,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911315917969,0.0,0.0,0.0001000793054117,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274841308594,0.0,0.0,0.0004747277998831,291.148681640625,294.1499938964844,263.7310485839844,262.0472106933594,273.2658386230469,263.6667175292969,290.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.80143547058105,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83331298828125,0.0,0.0,9.506064816378056e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001001024647848,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,7.393604755634442e-05,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775207519531,0.0,0.0,0.0001001035707304,292.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058166503906,0.0,0.0,0.000474842992844,291.1479797363281,294.1499938964844,263.75,262.0618896484375,273.0950012207031,263.6865234375,290.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.784473419189453,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83331298828125,0.0,0.0,9.506064816378056e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001001024647848,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,7.393604755634442e-05,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775207519531,0.0,0.0,0.0001001035707304,292.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058166503906,0.0,0.0,0.000474842992844,291.1479797363281,294.1499938964844,263.75,262.0618896484375,273.0950012207031,263.6865234375,290.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.784473419189453,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115539550781,0.0,0.0,9.508171206107364e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001001246564555,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,7.395242573693395e-05,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.0001001257551251,292.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,0.0004749482613988,291.147216796875,294.1499938964844,263.7681579589844,262.0757751464844,272.9275207519531,263.7060241699219,290.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.76785659790039,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115539550781,0.0,0.0,9.508171206107364e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001001246564555,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,7.395242573693395e-05,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.0001001257551251,292.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,0.0004749482613988,291.147216796875,294.1499938964844,263.7681579589844,262.0757751464844,272.9275207519531,263.7060241699219,290.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.76785659790039,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900085449219,0.0,0.0,9.510109521215782e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001001450873445,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.0,7.396750879706815e-05,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0001001461641862,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7632141113281,0.0,0.0,0.0004750451771542,291.1463928222656,294.1499938964844,263.7862548828125,262.0895690917969,272.7633361816406,263.7252197265625,290.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.751026153564453,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900085449219,0.0,0.0,9.510109521215782e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001001450873445,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.0,7.396750879706815e-05,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0001001461641862,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7632141113281,0.0,0.0,0.0004750451771542,291.1463928222656,294.1499938964844,263.7862548828125,262.0895690917969,272.7633361816406,263.7252197265625,290.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.751026153564453,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7793273925781,0.0,0.0,9.511044481769204e-05,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0001001549389911,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,7.397477747872472e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439819335937,0.0,0.0,0.0001001560085569,292.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527160644531,0.0,0.0,0.0004750918888021,291.1459655761719,294.1499938964844,263.7953186035156,262.0964050292969,272.6824645996094,263.7347412109375,290.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.74249267578125,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687072753906,0.0,0.0,9.511973621556535e-05,292.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001001647251541,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891296386719,0.0,0.0,7.39820025046356e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373596191406,0.0,0.0,0.0001001657874439,292.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74224853515625,0.0,0.0,0.0004751383094117,291.1455078125,294.1499938964844,263.8043212890625,262.1032409667969,272.6024169921875,263.74420166015625,290.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.733911514282227,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475891113281,0.0,0.0,9.51384863583371e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.000100184479379,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,7.399658352369443e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,0.0001001855343929,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214660644531,0.0,0.0,0.0004752320237457,291.14459228515625,294.1499938964844,263.82232666015625,262.1167907714844,272.44464111328125,263.7629699707031,290.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.71668815612793,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475891113281,0.0,0.0,9.51384863583371e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.000100184479379,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,7.399658352369443e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,0.0001001855343929,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214660644531,0.0,0.0,0.0004752320237457,291.14459228515625,294.1499938964844,263.82232666015625,262.1167907714844,272.44464111328125,263.7629699707031,290.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.71668815612793,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267150878906,0.0,0.0,9.51580295804888e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001002050703391,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441162109375,0.0,0.0,7.401178299915045e-05,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,0.000100206110801,292.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008972167969,0.0,0.0,0.0004753297253046,291.14361572265625,294.1499938964844,263.8402404785156,262.1302185058594,272.2900390625,263.78155517578125,290.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.69951057434082,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267150878906,0.0,0.0,9.51580295804888e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001002050703391,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441162109375,0.0,0.0,7.401178299915045e-05,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,0.000100206110801,292.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008972167969,0.0,0.0,0.0004753297253046,291.14361572265625,294.1499938964844,263.8402404785156,262.1302185058594,272.2900390625,263.78155517578125,290.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.69951057434082,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060241699219,0.0,0.0,9.517889702692628e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.000100227058283,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,7.40280156605877e-05,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,0.000100228084193,292.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805419921875,0.0,0.0,0.0004754340043291,291.142578125,294.1499938964844,263.85809326171875,262.1435546875,272.1384582519531,263.8000183105469,290.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.682512283325195,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060241699219,0.0,0.0,9.517889702692628e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.000100227058283,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,7.40280156605877e-05,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,0.000100228084193,292.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805419921875,0.0,0.0,0.0004754340043291,291.142578125,294.1499938964844,263.85809326171875,262.1435546875,272.1384582519531,263.8000183105469,290.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.682512283325195,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.685546875,0.0,0.0,9.52013797359541e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.000100250748801,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000183105469,0.0,0.0,7.40455070626922e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08544921875,0.0,0.0,0.0001002517601591,292.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.660400390625,0.0,0.0,0.0004755463742185,291.1414794921875,294.1499938964844,263.8758850097656,262.1567687988281,271.98992919921875,263.8183898925781,290.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.6657829284668,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.685546875,0.0,0.0,9.52013797359541e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.000100250748801,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000183105469,0.0,0.0,7.40455070626922e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08544921875,0.0,0.0,0.0001002517601591,292.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.660400390625,0.0,0.0,0.0004755463742185,291.1414794921875,294.1499938964844,263.8758850097656,262.1567687988281,271.98992919921875,263.8183898925781,290.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.6657829284668,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753845214844,0.0,0.0,9.521326865069568e-05,292.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.000100263270724,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78912353515625,0.0,0.0,7.405475480481982e-05,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0001002642820822,292.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.650390625,0.0,0.0,0.0004756058042403,291.1408996582031,294.1499938964844,263.8847351074219,262.163330078125,271.9167785644531,263.8275146484375,290.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.65753746032715,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6652526855469,0.0,0.0,9.52255868469365e-05,292.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0001002762437565,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782897949219,0.0,0.0,7.406432996504009e-05,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727233886719,0.0,0.0,0.0001002772478386,292.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64044189453125,0.0,0.0,0.0004756673297379,291.14031982421875,294.1499938964844,263.8935852050781,262.1698913574219,271.8443603515625,263.8366394042969,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.64937400817871,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,9.525141649646685e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001003034631139,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,7.408441888401285e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06011962890625,0.0,0.0,0.0001003044526441,292.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,0.0004757964343298,291.1390991210937,294.1499938964844,263.91119384765625,262.1828918457031,271.7016906738281,263.85479736328125,290.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.63328742980957,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,9.525141649646685e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001003034631139,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,7.408441888401285e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06011962890625,0.0,0.0,0.0001003044526441,292.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,0.0004757964343298,291.1390991210937,294.1499938964844,263.91119384765625,262.1828918457031,271.7016906738281,263.85479736328125,290.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.63328742980957,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252746582031,0.0,0.0,9.527865768177436e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001003321594907,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,7.410561374854296e-05,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,0.0001003331344691,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60107421875,0.0,0.0,0.0004759325529448,291.1378479003906,294.1499938964844,263.9286804199219,262.19580078125,271.56182861328125,263.87286376953125,290.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.61751174926757,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252746582031,0.0,0.0,9.527865768177436e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001003321594907,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,7.410561374854296e-05,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,0.0001003331344691,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60107421875,0.0,0.0,0.0004759325529448,291.1378479003906,294.1499938964844,263.9286804199219,262.19580078125,271.56182861328125,263.87286376953125,290.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.61751174926757,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055908203125,0.0,0.0,9.530702664051204e-05,292.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001003620418487,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143859863281,0.0,0.0,7.412767445202917e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,0.0001003630022751,292.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816650390625,0.0,0.0,0.000476074317703,291.1365051269531,294.1499938964844,263.94610595703125,262.2086181640625,271.4247741699219,263.8908386230469,290.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.602001190185547,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
