time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678120,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055908203125,0.0,0.0,9.530702664051204e-05,292.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001003620418487,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143859863281,0.0,0.0,7.412767445202917e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,0.0001003630022751,292.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816650390625,0.0,0.0,0.000476074317703,291.1365051269531,294.1499938964844,263.94610595703125,262.2086181640625,271.4247741699219,263.8908386230469,290.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.602001190185547,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860595703125,0.0,0.0,9.533623233437538e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001003928045975,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934814453125,0.0,0.0,7.415038999170065e-05,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,0.0001003937577479,292.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624389648437,0.0,0.0,0.0004762202443089,291.1351013183594,294.1499938964844,263.9634094238281,262.2213134765625,271.2904663085937,263.9087219238281,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.586708068847656,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860595703125,0.0,0.0,9.533623233437538e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001003928045975,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934814453125,0.0,0.0,7.415038999170065e-05,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,0.0001003937577479,292.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624389648437,0.0,0.0,0.0004762202443089,291.1351013183594,294.1499938964844,263.9634094238281,262.2213134765625,271.2904663085937,263.9087219238281,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.586708068847656,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,9.535107528790832e-05,292.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0001004084406304,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68310546875,0.0,0.0,7.416192966047674e-05,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0167236328125,0.0,0.0,0.0001004093865049,292.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55291748046875,0.0,0.0,0.0004762944008689,291.1343688964844,294.1499938964844,263.9720153808594,262.2276611328125,271.224365234375,263.9176330566406,290.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.57913017272949,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56671142578125,0.0,0.0,9.53660492086783e-05,292.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001004242076305,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727600097656,0.0,0.0,7.417357846861705e-05,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106201171875,0.0,0.0,0.000100425153505,292.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,0.000476369226817,291.1336364746094,294.1499938964844,263.9805908203125,262.23394775390625,271.1589050292969,263.926513671875,290.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.571590423583984,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475158691406,0.0,0.0,9.5396360848099e-05,292.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001004561490844,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522521972656,0.0,0.0,7.419715984724462e-05,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984741210937,0.0,0.0,0.0001004570731311,292.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0004765207122545,291.1321105957031,294.1499938964844,263.9976501464844,262.2464904785156,271.0299377441406,263.9441833496094,290.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.55661392211914,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475158691406,0.0,0.0,9.5396360848099e-05,292.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001004561490844,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522521972656,0.0,0.0,7.419715984724462e-05,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984741210937,0.0,0.0,0.0001004570731311,292.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0004765207122545,291.1321105957031,294.1499938964844,263.9976501464844,262.2464904785156,271.0299377441406,263.9441833496094,290.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.55661392211914,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,9.542722546029836e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001004886580631,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,7.422116323141381e-05,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,0.0001004895748337,292.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057983398437,0.0,0.0,0.0004766749043483,291.1304931640625,294.1499938964844,264.0146179199219,262.2589416503906,270.903564453125,263.9617614746094,290.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.541784286499023,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,9.542722546029836e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001004886580631,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,7.422116323141381e-05,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,0.0001004895748337,292.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057983398437,0.0,0.0,0.0004766749043483,291.1304931640625,294.1499938964844,264.0146179199219,262.2589416503906,270.903564453125,263.9617614746094,290.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.541784286499023,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,9.54588540480472e-05,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.000100521974673,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117858886719,0.0,0.0,7.424576324410737e-05,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,0.0001005228768917,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,0.0004768329672515,291.1288452148437,294.1499938964844,264.03143310546875,262.27130126953125,270.7797241210937,263.9792175292969,290.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.52712821960449,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,9.54588540480472e-05,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.000100521974673,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117858886719,0.0,0.0,7.424576324410737e-05,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,0.0001005228768917,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,0.0004768329672515,291.1288452148437,294.1499938964844,264.03143310546875,262.27130126953125,270.7797241210937,263.9792175292969,290.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.52712821960449,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,9.549166861688718e-05,292.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001005565354716,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918273925781,0.0,0.0,7.427128730341792e-05,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625244140625,0.0,0.0,0.0001005574304144,292.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688720703125,0.0,0.0,0.0004769969091285,291.1271057128906,294.1499938964844,264.048095703125,262.2835693359375,270.6583557128906,263.9965515136719,290.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.51271629333496,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,9.549166861688718e-05,292.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001005565354716,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918273925781,0.0,0.0,7.427128730341792e-05,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625244140625,0.0,0.0,0.0001005574304144,292.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688720703125,0.0,0.0,0.0004769969091285,291.1271057128906,294.1499938964844,264.048095703125,262.2835693359375,270.6583557128906,263.9965515136719,290.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.51271629333496,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,9.5508701633662e-05,292.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001005744779831,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,7.428452954627573e-05,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.00010057536565,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0004770820087287,291.1261901855469,294.1499938964844,264.056396484375,262.2897033691406,270.5986328125,264.0051574707031,290.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021204259503e-09,0.0010176615323871,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.505634307861328,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725036621094,0.0,0.0,9.552627307130024e-05,292.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001005929880193,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5720520019531,0.0,0.0,7.429820107063279e-05,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95068359375,0.0,0.0,0.0001005938684102,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506530761719,0.0,0.0,0.0004771698149852,291.12530517578125,294.1499938964844,264.06463623046875,262.2957763671875,270.5395202636719,264.0137634277344,290.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952079883466467e-09,0.0010178484953939,-0.0198844317346811,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.498653411865234,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,9.556345321470872e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001006321472232,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,7.432711572619155e-05,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,0.000100633027614,292.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.000477355584735,291.1234130859375,294.1499938964844,264.0810546875,262.30792236328125,270.42303466796875,264.0308532714844,290.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.48506164550781,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,9.556345321470872e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001006321472232,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,7.432711572619155e-05,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,0.000100633027614,292.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.000477355584735,291.1234130859375,294.1499938964844,264.0810546875,262.30792236328125,270.42303466796875,264.0308532714844,290.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.48506164550781,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359436035156,0.0,0.0,9.560416947351769e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001006750317174,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,7.435878796968609e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,0.0001006758975563,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41461181640625,0.0,0.0,0.0004775590205099,291.1214599609375,294.1499938964844,264.0972900390625,262.3199768066406,270.30877685546875,264.0478210449219,290.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.472118377685547,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359436035156,0.0,0.0,9.560416947351769e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001006750317174,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,7.435878796968609e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,0.0001006758975563,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41461181640625,0.0,0.0,0.0004775590205099,291.1214599609375,294.1499938964844,264.0972900390625,262.3199768066406,270.30877685546875,264.0478210449219,290.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.472118377685547,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178771972656,0.0,0.0,9.564950596541166e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001007227838272,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,7.439404726028442e-05,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,0.0001007236351142,292.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968200683594,0.0,0.0,0.0004777855065185,291.11944580078125,294.1499938964844,264.1133728027344,262.3319702148437,270.19683837890625,264.0646667480469,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.46003532409668,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178771972656,0.0,0.0,9.564950596541166e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001007227838272,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,7.439404726028442e-05,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,0.0001007236351142,292.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968200683594,0.0,0.0,0.0004777855065185,291.11944580078125,294.1499938964844,264.1133728027344,262.3319702148437,270.19683837890625,264.0646667480469,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.46003532409668,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,9.570064867148176e-05,292.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001007766550173,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,7.443382492056116e-05,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.904052734375,0.0,0.0,0.0001007774990284,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3791809082031,0.0,0.0,0.0004780410672537,291.11737060546875,294.1499938964844,264.1292724609375,262.3439025878906,270.0871887207031,264.08135986328125,290.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140919278561e-09,0.0010197045048698,-0.0204528924077749,0.0,0.0,0.0,-0.0088626090437173,60.0,-18.449037551879883,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,9.570064867148176e-05,292.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001007766550173,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,7.443382492056116e-05,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.904052734375,0.0,0.0,0.0001007774990284,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3791809082031,0.0,0.0,0.0004780410672537,291.11737060546875,294.1499938964844,264.1292724609375,262.3439025878906,270.0871887207031,264.08135986328125,290.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140919278561e-09,0.0010197045048698,-0.0204528924077749,0.0,0.0,0.0,-0.0088626090437173,60.0,-18.449037551879883,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,9.572889393894002e-05,292.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001008063991321,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,7.445579103659838e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,0.0001008072358672,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,0.00047818213352,291.1163024902344,294.1499938964844,264.1371765136719,262.349853515625,270.0332946777344,264.08966064453125,290.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200133547186,8.20430212655765e-09,0.0010200050892308,-0.0205449741333723,0.0,0.0,0.0,-0.0088800396770238,60.0,-18.444061279296875,-0.0,-7.093676401837001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,9.575896547175944e-05,292.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001008380713756,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755859375,0.0,0.0,7.447918324032798e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,0.0001008389008347,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616638183594,0.0,0.0,0.0004783323965966,291.1152038574219,294.1499938964844,264.14501953125,262.35577392578125,269.9799194335937,264.0979309082031,290.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203334968537,8.241745952375368e-09,0.0010203252313658,-0.0206430330872535,0.0,0.0,0.0,-0.0088986018672585,60.0,-18.439424514770508,-0.0,-7.098130794247481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,9.582551865605636e-05,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001009081606753,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,7.45309516787529e-05,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811340332031,0.0,0.0,0.0001009089828585,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34429931640625,0.0,0.0,0.0004786648787558,291.1129455566406,294.1499938964844,264.1605834960937,262.3675842285156,269.8747863769531,264.1143798828125,290.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324620104360747e-09,0.0010210339678451,-0.0208600629121065,0.0,0.0,0.0,-0.0089396862313151,60.0,-18.431291580200195,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,9.582551865605636e-05,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001009081606753,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,7.45309516787529e-05,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811340332031,0.0,0.0,0.0001009089828585,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34429931640625,0.0,0.0,0.0004786648787558,291.1129455566406,294.1499938964844,264.1605834960937,262.3675842285156,269.8747863769531,264.1143798828125,290.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324620104360747e-09,0.0010210339678451,-0.0208600629121065,0.0,0.0,0.0,-0.0089396862313151,60.0,-18.431291580200195,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,9.59018143475987e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001009885090752,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380798339844,0.0,0.0,7.459028711309657e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697814941406,0.0,0.0,0.0001009893239825,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270568847656,0.0,0.0,0.0004790460225194,291.1106262207031,294.1499938964844,264.1759948730469,262.3793334960937,269.7716369628906,264.1307067871094,290.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.42493438720703,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,9.59018143475987e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001009885090752,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380798339844,0.0,0.0,7.459028711309657e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697814941406,0.0,0.0,0.0001009893239825,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270568847656,0.0,0.0,0.0004790460225194,291.1106262207031,294.1499938964844,264.1759948730469,262.3793334960937,269.7716369628906,264.1307067871094,290.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.42493438720703,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,9.598905307939276e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.000101080389868,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,7.465814269380644e-05,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,0.0001010811902233,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.0004794818523805,291.1082458496094,294.1499938964844,264.1911926269531,262.3910217285156,269.6705627441406,264.1468811035156,290.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.42067527770996,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,9.598905307939276e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.000101080389868,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,7.465814269380644e-05,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,0.0001010811902233,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.0004794818523805,291.1082458496094,294.1499938964844,264.1911926269531,262.3910217285156,269.6705627441406,264.1468811035156,290.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.42067527770996,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124084472656,0.0,0.0,9.608835534891114e-05,292.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001011849672067,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.401123046875,0.0,0.0,7.4735376983881e-05,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,0.0001011857675621,292.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929077148437,0.0,0.0,0.0004799779271706,291.10577392578125,294.1499938964844,264.2062072753906,262.4026794433594,269.57147216796875,264.1629333496094,290.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.4187068939209,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124084472656,0.0,0.0,9.608835534891114e-05,292.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001011849672067,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.401123046875,0.0,0.0,7.4735376983881e-05,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,0.0001011857675621,292.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929077148437,0.0,0.0,0.0004799779271706,291.10577392578125,294.1499938964844,264.2062072753906,262.4026794433594,269.57147216796875,264.1629333496094,290.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.4187068939209,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038024902344,0.0,0.0,9.61428668233566e-05,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001012423745123,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,7.477777398889884e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0001012431603157,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,0.0004802502226084,291.1045227050781,294.1499938964844,264.213623046875,262.40850830078125,269.522705078125,264.1709289550781,290.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719844402094168e-09,0.0010244132718071,-0.0218950361013412,0.0,0.0,0.0,-0.009135615080595,60.0,-18.418672561645508,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,9.620068885851651e-05,292.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001013032670016,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,7.482274668291211e-05,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359680175781,0.0,0.0,0.000101304052805,292.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760009765625,0.0,0.0,0.0004805390781257,291.1032409667969,294.1499938964844,264.22100830078125,262.414306640625,269.4743957519531,264.1788635253906,290.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.79186945468291e-09,0.0010250291088595,-0.0220836400985717,0.0,0.0,0.0,-0.0091713210567832,60.0,-18.419265747070312,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781982421875,0.0,0.0,9.632667934056371e-05,292.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001014359440887,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647155761719,0.0,0.0,7.492073928005993e-05,291.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,0.0001014367226161,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0004811684484593,291.1005859375,294.1499938964844,264.235595703125,262.4258728027344,269.3791809082031,264.19464111328125,290.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.422388076782227,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781982421875,0.0,0.0,9.632667934056371e-05,292.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001014359440887,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647155761719,0.0,0.0,7.492073928005993e-05,291.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,0.0001014367226161,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0004811684484593,291.1005859375,294.1499938964844,264.235595703125,262.4258728027344,269.3791809082031,264.19464111328125,290.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.422388076782227,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26129150390625,0.0,0.0,9.646660328144208e-05,292.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001015833040582,291.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466796875,0.0,0.0,7.502957305405289e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,0.0001015840753098,292.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425231933594,0.0,0.0,0.0004818674642592,291.097900390625,294.1499938964844,264.25,262.4373779296875,269.28582763671875,264.21026611328125,290.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123093391849581e-09,0.001027861260809,-0.0229509510099887,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.42827606201172,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26129150390625,0.0,0.0,9.646660328144208e-05,292.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001015833040582,291.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466796875,0.0,0.0,7.502957305405289e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,0.0001015840753098,292.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425231933594,0.0,0.0,0.0004818674642592,291.097900390625,294.1499938964844,264.25,262.4373779296875,269.28582763671875,264.21026611328125,290.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123093391849581e-09,0.001027861260809,-0.0229509510099887,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.42827606201172,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
