time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680460,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,9.661640069680288e-05,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001017410540953,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287353515625,0.0,0.0,7.51460756873712e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025207519531,0.0,0.0,0.0001017418107949,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,0.0004826157528441,291.0950927734375,294.1499938964844,264.2631530761719,262.4479675292969,269.1942749023437,264.2256164550781,290.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4368839263916,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,9.661640069680288e-05,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001017410540953,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287353515625,0.0,0.0,7.51460756873712e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025207519531,0.0,0.0,0.0001017418107949,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,0.0004826157528441,291.0950927734375,294.1499938964844,264.2631530761719,262.4479675292969,269.1942749023437,264.2256164550781,290.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4368839263916,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22772216796875,0.0,0.0,9.677132038632408e-05,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001019042028929,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109436035156,0.0,0.0,7.526657282141969e-05,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,0.0001019049523165,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,0.0004833896527998,291.0922241210937,294.1499938964844,264.274169921875,262.456787109375,269.1044616699219,264.2400817871094,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.448070526123047,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22772216796875,0.0,0.0,9.677132038632408e-05,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001019042028929,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109436035156,0.0,0.0,7.526657282141969e-05,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,0.0001019049523165,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,0.0004833896527998,291.0922241210937,294.1499938964844,264.274169921875,262.456787109375,269.1044616699219,264.2400817871094,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.448070526123047,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193908691406,0.0,0.0,9.685055556474254e-05,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0001019876435748,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30206298828125,0.0,0.0,7.532820018241182e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,0.0001019883929984,292.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,0.000483785464894,291.0907592773437,294.1499938964844,264.2789001464844,262.4605712890625,269.06024169921875,264.2468566894531,290.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601365036360221e-09,0.0010319509310647,-0.0242032166570425,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.45458602905273,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110900878906,0.0,0.0,9.693085303297266e-05,292.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001020722047542,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2932434082031,0.0,0.0,7.539065700257197e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,0.0001020729469018,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.19305419921875,0.0,0.0,0.0004841866029892,291.0892639160156,294.1499938964844,264.2831115722656,262.46392822265625,269.0163879394531,264.25323486328125,290.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.461650848388672,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1945495605469,0.0,0.0,9.709431469673292e-05,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001022443466354,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.275634765625,0.0,0.0,7.55177898099646e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,0.0001022450815071,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767272949219,0.0,0.0,0.0004850031691603,291.08624267578125,294.1499938964844,264.2901916503906,262.46954345703125,268.9299011230469,264.2648620605469,290.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.47731208801269,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1945495605469,0.0,0.0,9.709431469673292e-05,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001022443466354,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.275634765625,0.0,0.0,7.55177898099646e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,0.0001022450815071,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767272949219,0.0,0.0,0.0004850031691603,291.08624267578125,294.1499938964844,264.2901916503906,262.46954345703125,268.9299011230469,264.2648620605469,290.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.47731208801269,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,9.726101416163146e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001024198936647,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2581481933594,0.0,0.0,7.564744009869173e-05,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584228515625,0.0,0.0,0.0001024206139845,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,0.0004858358588535,291.0830993652344,294.1499938964844,264.2955322265625,262.47369384765625,268.8449401855469,264.2747802734375,290.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.494932174682617,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,9.726101416163146e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001024198936647,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2581481933594,0.0,0.0,7.564744009869173e-05,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584228515625,0.0,0.0,0.0001024206139845,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,0.0004858358588535,291.0830993652344,294.1499938964844,264.2955322265625,262.47369384765625,268.8449401855469,264.2747802734375,290.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.494932174682617,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617431640625,0.0,0.0,9.743012924445792e-05,292.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001025979872792,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2407531738281,0.0,0.0,7.577897486044094e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0001025987003231,292.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443786621094,0.0,0.0,0.000486680684844,291.07989501953125,294.1499938964844,264.2992248535156,262.4765319824219,268.761474609375,264.28289794921875,290.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.51425552368164,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617431640625,0.0,0.0,9.743012924445792e-05,292.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001025979872792,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2407531738281,0.0,0.0,7.577897486044094e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0001025987003231,292.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443786621094,0.0,0.0,0.000486680684844,291.07989501953125,294.1499938964844,264.2992248535156,262.4765319824219,268.761474609375,264.28289794921875,290.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.51425552368164,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454467773437,0.0,0.0,9.76007868302986e-05,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0001027777034323,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22344970703125,0.0,0.0,7.591171015519649e-05,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001027784092002,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283264160156,0.0,0.0,0.0004875331651419,291.0765991210937,294.1499938964844,264.3014221191406,262.4781799316406,268.679443359375,264.28924560546875,290.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.5350284576416,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454467773437,0.0,0.0,9.76007868302986e-05,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0001027777034323,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22344970703125,0.0,0.0,7.591171015519649e-05,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001027784092002,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283264160156,0.0,0.0,0.0004875331651419,291.0765991210937,294.1499938964844,264.3014221191406,262.4781799316406,268.679443359375,264.28924560546875,290.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.5350284576416,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373596191406,0.0,0.0,9.768639574758708e-05,292.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0001028678598231,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21484375,0.0,0.0,7.59782997192815e-05,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310791015625,0.0,0.0,0.000102868565591,292.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0004879608459305,291.0749206542969,294.1499938964844,264.302001953125,262.47857666015625,268.63897705078125,264.2917785644531,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.545886993408203,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292724609375,0.0,0.0,9.77720192167908e-05,292.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001029580307658,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,7.604489655932412e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256164550781,0.0,0.0,0.0001029587292578,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123352050781,0.0,0.0,0.0004883885849267,291.0732116699219,294.1499938964844,264.30224609375,262.47869873046875,268.5988464355469,264.2938842773437,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.5570011138916,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,9.794277866603808e-05,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001031378487823,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,7.61777046136558e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0001031385399983,292.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,0.0004892415599897,291.0697326660156,294.1499938964844,264.3018798828125,262.4782409667969,268.5195617675781,264.29693603515625,290.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.579843521118164,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,9.794277866603808e-05,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001031378487823,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,7.61777046136558e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0001031385399983,292.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,0.0004892415599897,291.0697326660156,294.1499938964844,264.3018798828125,262.4782409667969,268.5195617675781,264.29693603515625,290.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.579843521118164,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,9.8111922852695e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001033159715007,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,7.630926120327786e-05,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,0.0001033166627166,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08062744140625,0.0,0.0,0.0004900865023955,291.0661926269531,294.1499938964844,264.3004150390625,262.4768981933594,268.44158935546875,264.29852294921875,290.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.60330390930176,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,9.8111922852695e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001033159715007,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,7.630926120327786e-05,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,0.0001033166627166,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08062744140625,0.0,0.0,0.0004900865023955,291.0661926269531,294.1499938964844,264.3004150390625,262.4768981933594,268.44158935546875,264.29852294921875,290.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.60330390930176,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,9.827823669184e-05,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001034911183523,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551818847656,0.0,0.0,7.643861317774281e-05,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,0.0001034917950164,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648803710937,0.0,0.0,0.0004909173003397,291.0625305175781,294.1499938964844,264.2980041503906,262.47479248046875,268.3648986816406,264.2987365722656,290.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.62705612182617,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,9.827823669184e-05,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001034911183523,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551818847656,0.0,0.0,7.643861317774281e-05,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,0.0001034917950164,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648803710937,0.0,0.0,0.0004909173003397,291.0625305175781,294.1499938964844,264.2980041503906,262.47479248046875,268.3648986816406,264.2987365722656,290.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.62705612182617,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06524658203125,0.0,0.0,9.844041051110251e-05,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001036619069054,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,7.656475645489991e-05,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0001036625762935,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,0.0004917274345643,291.0588073730469,294.1499938964844,264.2947692871094,262.4720153808594,268.2894592285156,264.2977600097656,290.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.650766372680664,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06524658203125,0.0,0.0,9.844041051110251e-05,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001036619069054,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,7.656475645489991e-05,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0001036625762935,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,0.0004917274345643,291.0588073730469,294.1499938964844,264.2947692871094,262.4720153808594,268.2894592285156,264.2977600097656,290.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.650766372680664,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0573425292969,0.0,0.0,9.851952199824154e-05,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.0001037452166201,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12994384765625,0.0,0.0,7.662628922844306e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,0.0001037458860082,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414123535156,0.0,0.0,0.0004921226645819,291.0569152832031,294.1499938964844,264.2928771972656,262.4704284667969,268.252197265625,264.2968444824219,290.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.66249656677246,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,9.859708370640874e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001038268965203,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,7.668660691706464e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,0.0001038275586324,292.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335998535156,0.0,0.0,0.000492510094773,291.05499267578125,294.1499938964844,264.2908630371094,262.4687194824219,268.2152404785156,264.2956848144531,290.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.67408561706543,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,9.874679381027818e-05,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001039845592458,291.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048889160156,0.0,0.0,7.680305861867964e-05,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,0.000103985214082,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,0.0004932579468004,291.05108642578125,294.1499938964844,264.286376953125,262.4649658203125,268.1421813964844,264.292724609375,290.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.69666862487793,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,9.874679381027818e-05,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001039845592458,291.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048889160156,0.0,0.0,7.680305861867964e-05,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,0.000103985214082,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,0.0004932579468004,291.05108642578125,294.1499938964844,264.286376953125,262.4649658203125,268.1421813964844,264.292724609375,290.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.69666862487793,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01806640625,0.0,0.0,9.888807107927278e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001041333307512,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882873535156,0.0,0.0,7.691293285461143e-05,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,0.0001041339783114,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,0.000493963714689,291.0470886230469,294.1499938964844,264.2815246582031,262.4609069824219,268.0703125,264.2890319824219,290.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.71813201904297,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01806640625,0.0,0.0,9.888807107927278e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001041333307512,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882873535156,0.0,0.0,7.691293285461143e-05,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,0.0001041339783114,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,0.000493963714689,291.0470886230469,294.1499938964844,264.2815246582031,262.4609069824219,268.0703125,264.2890319824219,290.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.71813201904297,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,9.901938028633596e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0001042716103256,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,7.701506547164172e-05,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,0.0001042722506099,292.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,0.0004946195986121,291.0429992675781,294.1499938964844,264.2763671875,262.4566345214844,267.99957275390625,264.28472900390625,290.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.73809814453125,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,9.901938028633596e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0001042716103256,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,7.701506547164172e-05,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,0.0001042722506099,292.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,0.0004946195986121,291.0429992675781,294.1499938964844,264.2763671875,262.4566345214844,267.99957275390625,264.28472900390625,290.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.73809814453125,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869689941406,0.0,0.0,9.913918620441108e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0001043977754306,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,7.710824138484895e-05,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.000104398408439,292.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,0.0004952180897817,291.038818359375,294.1499938964844,264.27105712890625,262.4522705078125,267.9299621582031,264.2799987792969,290.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.75618362426757,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869689941406,0.0,0.0,9.913918620441108e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0001043977754306,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,7.710824138484895e-05,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.000104398408439,292.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,0.0004952180897817,291.038818359375,294.1499938964844,264.27105712890625,262.4522705078125,267.9299621582031,264.2799987792969,290.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.75618362426757,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,9.919425792759284e-05,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001044557793647,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,7.715108222328126e-05,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,0.0001044564050971,292.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642944335937,0.0,0.0,0.0004954932373948,291.0367126464844,294.1499938964844,264.26837158203125,262.4500732421875,267.8955993652344,264.27752685546875,290.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569276055321,1.25209052015407e-08,0.0010569151490926,-0.0318448431789875,0.0,0.0,0.0,-0.0110199600458145,60.0,-18.76436233520508,-0.0,-7.616409902766463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715270996094,0.0,0.0,9.924598271027207e-05,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001045102471834,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390319824219,0.0,0.0,7.719131099293008e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175537109375,0.0,0.0,0.0001045108729158,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0004957516212016,291.0345458984375,294.1499938964844,264.2657165527344,262.4479064941406,267.86151123046875,264.27496337890625,290.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585335440462586e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.77197265625,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,9.933832916431128e-05,292.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001046075049089,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02276611328125,0.0,0.0,7.72631392464973e-05,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,0.0001046081233653,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414978027344,0.0,0.0,0.000496212975122,291.0302124023437,294.1499938964844,264.2605285644531,262.4436950683594,267.79412841796875,264.2698059082031,290.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.785219192504883,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,9.933832916431128e-05,292.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001046075049089,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02276611328125,0.0,0.0,7.72631392464973e-05,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,0.0001046081233653,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414978027344,0.0,0.0,0.000496212975122,291.0302124023437,294.1499938964844,264.2605285644531,262.4436950683594,267.79412841796875,264.2698059082031,290.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.785219192504883,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,9.941490861820056e-05,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001046881443471,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,7.73226929595694e-05,291.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,0.0001046887555276,292.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.0004965955158695,291.0257873535156,294.1499938964844,264.255615234375,262.439697265625,267.72784423828125,264.2646484375,290.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.79542732238769,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
