time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682800,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,9.941490861820056e-05,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001046881443471,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,7.73226929595694e-05,291.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,0.0001046887555276,292.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.0004965955158695,291.0257873535156,294.1499938964844,264.255615234375,262.439697265625,267.72784423828125,264.2646484375,290.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.79542732238769,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256286621094,0.0,0.0,9.947455691872165e-05,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001047509722411,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,7.736909174127504e-05,291.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,0.0001047515761456,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.911376953125,0.0,0.0,0.0004968935390934,291.0212707519531,294.1499938964844,264.2510681152344,262.4360656738281,267.6626892089844,264.2596740722656,290.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870020604793808e-08,0.0010599003871902,-0.03275828063488,0.0,0.0,0.0,-0.0111930323764681,60.0,-18.802282333374023,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256286621094,0.0,0.0,9.947455691872165e-05,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001047509722411,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,7.736909174127504e-05,291.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,0.0001047515761456,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.911376953125,0.0,0.0,0.0004968935390934,291.0212707519531,294.1499938964844,264.2510681152344,262.4360656738281,267.6626892089844,264.2596740722656,290.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870020604793808e-08,0.0010599003871902,-0.03275828063488,0.0,0.0,0.0,-0.0111930323764681,60.0,-18.802282333374023,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104919433594,0.0,0.0,9.951641550287604e-05,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001047950572683,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,7.740165165159851e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747985839844,0.0,0.0,0.0001047956538968,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964233398437,0.0,0.0,0.0004971026210114,291.01666259765625,294.1499938964844,264.2470397949219,262.432861328125,267.5986328125,264.2549743652344,290.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922139802640233e-08,0.0010603461414575,-0.0328946374356746,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.805524826049805,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104919433594,0.0,0.0,9.951641550287604e-05,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001047950572683,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,7.740165165159851e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747985839844,0.0,0.0,0.0001047956538968,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964233398437,0.0,0.0,0.0004971026210114,291.01666259765625,294.1499938964844,264.2470397949219,262.432861328125,267.5986328125,264.2549743652344,290.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922139802640233e-08,0.0010603461414575,-0.0328946374356746,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.805524826049805,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029235839844,0.0,0.0,9.95305017568171e-05,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001048098929459,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.966552734375,0.0,0.0,7.741260196780786e-05,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,0.0001048104822984,292.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,0.0004971729940734,291.0143127441406,294.1499938964844,264.2452697753906,262.4314880371094,267.5670166015625,264.2527770996094,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939664451039334e-08,0.0010604959679767,-0.0329404883086681,0.0,0.0,0.0,-0.0112275574356317,60.0,-18.80568122863769,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954162597656,0.0,0.0,9.953996777767316e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,0.0001048198610078,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,7.741996523691341e-05,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0001048204503604,292.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,0.0004972203169018,291.011962890625,294.1499938964844,264.2436828613281,262.4302673339844,267.53570556640625,264.250732421875,290.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951441696884558e-08,0.0010605967836454,-0.0329713001847267,0.0,0.0,0.0,-0.011233395896852,60.0,-18.80486869812012,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,9.954468987416476e-05,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001048248450388,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427795410156,0.0,0.0,7.742363959550858e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,0.0001048254198394,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667297363281,0.0,0.0,0.0004972439492121,291.0072021484375,294.1499938964844,264.2411193847656,262.4283447265625,267.4739074707031,264.2470397949219,290.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.800275802612305,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,9.954468987416476e-05,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001048248450388,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427795410156,0.0,0.0,7.742363959550858e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,0.0001048254198394,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667297363281,0.0,0.0,0.0004972439492121,291.0072021484375,294.1499938964844,264.2411193847656,262.4283447265625,267.4739074707031,264.2470397949219,290.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.800275802612305,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655090332031,0.0,0.0,9.952959226211532e-05,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001048089470714,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,7.741189619991928e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.000104809521872,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0004971685120835,291.0023498535156,294.1499938964844,264.239501953125,262.4272155761719,267.4132385253906,264.2440795898437,290.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938438764820148e-08,0.0010604857234284,-0.0329372808337211,0.0,0.0,0.0,-0.0112269511446356,60.0,-18.79136276245117,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655090332031,0.0,0.0,9.952959226211532e-05,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001048089470714,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,7.741189619991928e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.000104809521872,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0004971685120835,291.0023498535156,294.1499938964844,264.239501953125,262.4272155761719,267.4132385253906,264.2440795898437,290.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938438764820148e-08,0.0010604857234284,-0.0329372808337211,0.0,0.0,0.0,-0.0112269511446356,60.0,-18.79136276245117,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,9.949386731022968e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001047713376465,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,7.738410931779072e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,0.0001047718978952,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,0.0004969901056028,290.9974060058594,294.1499938964844,264.2389221191406,262.4269714355469,267.3537292480469,264.241943359375,290.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893888623466413e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.77789306640625,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,9.949386731022968e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001047713376465,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,7.738410931779072e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,0.0001047718978952,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,0.0004969901056028,290.9974060058594,294.1499938964844,264.2389221191406,262.4269714355469,267.3537292480469,264.241943359375,290.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893888623466413e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.77789306640625,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,9.943709301296622e-05,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001047115583787,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958435058594,0.0,0.0,7.733995153103024e-05,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5217590332031,0.0,0.0,0.0001047121113515,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,0.0004967065760865,290.99237060546875,294.1499938964844,264.23956298828125,262.4277648925781,267.2953796386719,264.2408142089844,290.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.759668350219727,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,9.943709301296622e-05,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001047115583787,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958435058594,0.0,0.0,7.733995153103024e-05,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5217590332031,0.0,0.0,0.0001047121113515,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,0.0004967065760865,290.99237060546875,294.1499938964844,264.23956298828125,262.4277648925781,267.2953796386719,264.2408142089844,290.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.759668350219727,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285827636719,0.0,0.0,9.940046584233642e-05,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001046729885274,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881225585937,0.0,0.0,7.731146615697071e-05,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165100097656,0.0,0.0,0.0001046735415002,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,0.0004965235712006,290.9898376464844,294.1499938964844,264.2403564453125,262.4285888671875,267.26666259765625,264.2406921386719,290.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591221507638,1.2777457314427922e-08,0.0010591093450784,-0.0325161032378673,0.0,0.0,0.0,-0.0111471461132168,60.0,-18.748628616333008,-0.0,-7.64806245001637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,9.935907291946933e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001046294055413,291.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804016113281,0.0,0.0,7.727927004452795e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51123046875,0.0,0.0,0.0001046299585141,291.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,0.0004963168757967,290.9873046875,294.1499938964844,264.24151611328125,262.4296875,267.2382202148437,264.24078369140625,290.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586810531094,1.2725870135454898e-08,0.0010586683638393,-0.0323811285197734,0.0,0.0,0.0,-0.0111215729266405,60.0,-18.73652458190918,-0.0,-7.641692434390279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.92609275272116e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001045260651153,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,7.720293797319755e-05,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,0.0001045266035362,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,0.0004958266508765,290.98211669921875,294.1499938964844,264.2449645996094,262.432861328125,267.1821594238281,264.2419128417969,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576350614428,1.2603546650780116e-08,0.0010576223721727,-0.0320610739290714,0.0,0.0,0.0,-0.0110609317198395,60.0,-18.70875358581543,-0.0,-7.626599085597263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.92609275272116e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001045260651153,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,7.720293797319755e-05,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,0.0001045266035362,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,0.0004958266508765,290.98211669921875,294.1499938964844,264.2449645996094,262.432861328125,267.1821594238281,264.2419128417969,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576350614428,1.2603546650780116e-08,0.0010576223721727,-0.0320610739290714,0.0,0.0,0.0,-0.0110609317198395,60.0,-18.70875358581543,-0.0,-7.626599085597263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,9.914403199218214e-05,292.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0001044029704644,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497619628906,0.0,0.0,7.711201760685071e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,0.0001044035016093,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795104980469,0.0,0.0,0.0004952427698299,290.97686767578125,294.1499938964844,264.25,262.4373779296875,267.1273193359375,264.2443542480469,290.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563891846686,1.2457862297310385e-08,0.0010563767282292,-0.0316798873245716,0.0,0.0,0.0,-0.0109887104481458,60.0,-18.676029205322266,-0.0,-7.608642249579135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,9.914403199218214e-05,292.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0001044029704644,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497619628906,0.0,0.0,7.711201760685071e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,0.0001044035016093,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795104980469,0.0,0.0,0.0004952427698299,290.97686767578125,294.1499938964844,264.25,262.4373779296875,267.1273193359375,264.2443542480469,290.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563891846686,1.2457862297310385e-08,0.0010563767282292,-0.0316798873245716,0.0,0.0,0.0,-0.0109887104481458,60.0,-18.676029205322266,-0.0,-7.608642249579135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777709960937,0.0,0.0,9.902186138788238e-05,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0001042743315338,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,7.701699360040948e-05,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797668457031,0.0,0.0,0.0001042748554027,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0004946325207129,290.9715576171875,294.1499938964844,264.2574462890625,262.44403076171875,267.07379150390625,264.24859619140625,290.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550871957093,1.230560631171329e-08,0.0010550748556852,-0.0312814898788929,0.0,0.0,0.0,-0.0109132314100861,60.0,-18.63935089111328,-0.0,-7.589898132209782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777709960937,0.0,0.0,9.902186138788238e-05,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0001042743315338,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,7.701699360040948e-05,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797668457031,0.0,0.0,0.0001042748554027,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0004946325207129,290.9715576171875,294.1499938964844,264.2574462890625,262.44403076171875,267.07379150390625,264.24859619140625,290.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550871957093,1.230560631171329e-08,0.0010550748556852,-0.0312814898788929,0.0,0.0,0.0,-0.0109132314100861,60.0,-18.63935089111328,-0.0,-7.589898132209782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,9.890750516206026e-05,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001041539071593,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,7.69280522945337e-05,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,0.0001041544237523,291.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510986328125,0.0,0.0,0.0004940613289363,290.9661865234375,294.1499938964844,264.26788330078125,262.45330810546875,267.0214233398437,264.25469970703125,290.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163084761596112e-08,0.0010538562200963,-0.0309085510671138,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.601238250732425,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,9.890750516206026e-05,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001041539071593,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,7.69280522945337e-05,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,0.0001041544237523,291.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510986328125,0.0,0.0,0.0004940613289363,290.9661865234375,294.1499938964844,264.26788330078125,262.45330810546875,267.0214233398437,264.25469970703125,290.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163084761596112e-08,0.0010538562200963,-0.0309085510671138,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.601238250732425,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,9.885421604849398e-05,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001040978022501,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81201171875,0.0,0.0,7.688660843996331e-05,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,0.0001040983188431,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440490722656,0.0,0.0,0.000493795145303,290.96343994140625,294.1499938964844,264.274169921875,262.4588928222656,266.99578857421875,264.2587890625,290.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533004533499,1.2096678325690393e-08,0.0010532883461564,-0.0307347793132066,0.0,0.0,0.0,-0.0108096562325954,60.0,-18.581933975219727,-0.0,-7.564214143940262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491760253906,0.0,0.0,9.880278230411932e-05,292.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0001040436400217,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,7.684660522500053e-05,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,0.0001040441493387,291.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,0.0004935382166877,290.960693359375,294.1499938964844,264.2810974121094,262.4650573730469,266.97039794921875,264.2633056640625,290.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527522535994,1.2032573160070116e-08,0.0010527401464059,-0.0305670276284217,0.0,0.0,0.0,-0.0107778767123818,60.0,-18.562576293945312,-0.0,-7.556342751513513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349853515625,0.0,0.0,9.870898793451488e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.000103944876173,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,7.677364919800311e-05,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,0.0001039453782141,291.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,0.000493069703225,290.9551696777344,294.1499938964844,264.2968139648437,262.47906494140625,266.920654296875,264.2742614746094,290.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517525952309,1.1915673781004445e-08,0.0010517406044527,-0.0302611123770475,0.0,0.0,0.0,-0.0107199251651763,60.0,-18.52393913269043,-0.0,-7.541999025306725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349853515625,0.0,0.0,9.870898793451488e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.000103944876173,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,7.677364919800311e-05,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,0.0001039453782141,291.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,0.000493069703225,290.9551696777344,294.1499938964844,264.2968139648437,262.47906494140625,266.920654296875,264.2742614746094,290.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517525952309,1.1915673781004445e-08,0.0010517406044527,-0.0302611123770475,0.0,0.0,0.0,-0.0107199251651763,60.0,-18.52393913269043,-0.0,-7.541999025306725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,9.862740262178704e-05,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001038589689414,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,7.671019557164982e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,0.0001038594637066,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70904541015625,0.0,0.0,0.0004926622495986,290.9495544433594,294.1499938964844,264.3148803710937,262.4951171875,266.8721008300781,264.2874755859375,290.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.485736846923828,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,9.862740262178704e-05,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001038589689414,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,7.671019557164982e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,0.0001038594637066,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70904541015625,0.0,0.0,0.0004926622495986,290.9495544433594,294.1499938964844,264.3148803710937,262.4951171875,266.8721008300781,264.2874755859375,290.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.485736846923828,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,9.855999087449165e-05,292.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.000103787984699,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,7.665776502108201e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,0.0001037884794641,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,0.0004923255182802,290.9438781738281,294.1499938964844,264.3349914550781,262.5130310058594,266.8248291015625,264.3030090332031,290.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.448457717895508,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,9.855999087449165e-05,292.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.000103787984699,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,7.665776502108201e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,0.0001037884794641,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,0.0004923255182802,290.9438781738281,294.1499938964844,264.3349914550781,262.5130310058594,266.8248291015625,264.3030090332031,290.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.448457717895508,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,9.850804053712636e-05,292.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001037332913256,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,7.661736162845045e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001037337715388,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813049316406,0.0,0.0,0.0004920660867355,290.9381408691406,294.1499938964844,264.3569641113281,262.5325622558594,266.77886962890625,264.3206481933594,290.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.412538528442383,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,9.850804053712636e-05,292.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001037332913256,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,7.661736162845045e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001037337715388,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813049316406,0.0,0.0,0.0004920660867355,290.9381408691406,294.1499938964844,264.3569641113281,262.5325622558594,266.77886962890625,264.3206481933594,290.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.412538528442383,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858825683594,0.0,0.0,9.84884100034833e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.000103712613054,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,7.660208939341828e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,0.0001037130932672,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744079589844,0.0,0.0,0.0004919680068269,290.93524169921875,294.1499938964844,264.3685607910156,262.5429077148437,266.75640869140625,264.3302917480469,289.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640730157580492e-08,0.0010493895970284,-0.0295415837317705,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.395246505737305,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,9.847283945418894e-05,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0001036962275975,291.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,7.658998219994828e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,0.0001036967005347,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,0.0004918902413919,290.93231201171875,294.1499938964844,264.38055419921875,262.5535583496094,266.7342529296875,264.34039306640625,289.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.37843132019043,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,9.845448221312836e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001036768953781,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,7.657569949515164e-05,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,0.0001036773683154,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6538391113281,0.0,0.0,0.000491798564326,290.9264221191406,294.1499938964844,264.4055480957031,262.5757751464844,266.6908569335937,264.36181640625,289.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.346302032470703,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,9.845448221312836e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001036768953781,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,7.657569949515164e-05,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,0.0001036773683154,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6538391113281,0.0,0.0,0.000491798564326,290.9264221191406,294.1499938964844,264.4055480957031,262.5757751464844,266.6908569335937,264.36181640625,289.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.346302032470703,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
