time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685140,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,9.845315798884258e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0001036755129462,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,7.657467358512804e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,0.0001036759713315,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,0.0004917919868603,290.9204406738281,294.1499938964844,264.43170166015625,262.5990600585937,266.64874267578125,264.3848876953125,289.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.31644630432129,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,9.845315798884258e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0001036755129462,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,7.657467358512804e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,0.0001036759713315,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,0.0004917919868603,290.9204406738281,294.1499938964844,264.43170166015625,262.5990600585937,266.64874267578125,264.3848876953125,289.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.31644630432129,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,9.846724424278364e-05,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001036903486237,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,7.6585631177295e-05,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,0.0001036908070091,291.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0004918623599223,290.9143981933594,294.1499938964844,264.45880126953125,262.6231384277344,266.6078796386719,264.4093933105469,289.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.288864135742188,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,9.846724424278364e-05,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001036903486237,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,7.6585631177295e-05,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,0.0001036908070091,291.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0004918623599223,290.9143981933594,294.1499938964844,264.45880126953125,262.6231384277344,266.6078796386719,264.4093933105469,289.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.288864135742188,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,9.849366324488074e-05,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001037181718857,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,7.660617848159745e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,0.000103718622995,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,0.0004919943748973,290.9082946777344,294.1499938964844,264.4866027832031,262.6478881835937,266.5682678222656,264.43511962890625,289.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.26328659057617,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,9.849366324488074e-05,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001037181718857,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,7.660617848159745e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,0.000103718622995,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,0.0004919943748973,290.9082946777344,294.1499938964844,264.4866027832031,262.6478881835937,266.5682678222656,264.43511962890625,289.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.26328659057617,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169128417969,0.0,0.0,9.850999776972458e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001037353722495,291.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,7.661888230359182e-05,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001037358233588,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,0.0004920759820379,290.9051818847656,294.1499938964844,264.5007019042969,262.6604309082031,266.5489501953125,264.4483947753906,289.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.2510986328125,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,9.852731454884632e-05,291.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0001037536130752,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,7.663235010113567e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35552978515625,0.0,0.0,0.0001037540569086,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59942626953125,0.0,0.0,0.000492162478622,290.902099609375,294.1499938964844,264.5149230957031,262.67303466796875,266.5299377441406,264.4618835449219,289.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.23914909362793,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,9.856317046796904e-05,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0001037913825712,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,7.666023884667084e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,0.0001037918191286,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.0004923416418023,290.89581298828125,294.1499938964844,264.54345703125,262.69842529296875,266.4927673339844,264.4893798828125,289.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.215585708618164,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,9.856317046796904e-05,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0001037913825712,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,7.666023884667084e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,0.0001037918191286,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.0004923416418023,290.89581298828125,294.1499938964844,264.54345703125,262.69842529296875,266.4927673339844,264.4893798828125,289.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.215585708618164,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,9.86003433354199e-05,291.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001038305272231,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6301574707031,0.0,0.0,7.668914622627199e-05,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0001038309637806,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,0.0004925273242406,290.88946533203125,294.1499938964844,264.5720520019531,262.7238464355469,266.4568176269531,264.51739501953125,289.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505800601094,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.192272186279297,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,9.86003433354199e-05,291.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001038305272231,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6301574707031,0.0,0.0,7.668914622627199e-05,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0001038309637806,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,0.0004925273242406,290.88946533203125,294.1499938964844,264.5720520019531,262.7238464355469,266.4568176269531,264.51739501953125,289.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505800601094,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.192272186279297,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,9.863854938885196e-05,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001038707632687,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.615966796875,0.0,0.0,7.671886851312593e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245849609375,0.0,0.0,0.0001038711925502,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,0.0004927181871607,290.883056640625,294.1499938964844,264.6004638671875,262.74908447265625,266.42205810546875,264.5456848144531,289.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.169227600097656,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,9.863854938885196e-05,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001038707632687,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.615966796875,0.0,0.0,7.671886851312593e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245849609375,0.0,0.0,0.0001038711925502,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,0.0004927181871607,290.883056640625,294.1499938964844,264.6004638671875,262.74908447265625,266.42205810546875,264.5456848144531,289.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.169227600097656,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,9.867753396974877e-05,291.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001039118214976,291.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,7.674918742850423e-05,290.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,0.0001039122435031,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,0.0004929129499942,290.8765563964844,294.1499938964844,264.62841796875,262.77392578125,266.38848876953125,264.57403564453125,289.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.14656448364257,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,9.867753396974877e-05,291.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001039118214976,291.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,7.674918742850423e-05,290.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,0.0001039122435031,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,0.0004929129499942,290.8765563964844,294.1499938964844,264.62841796875,262.77392578125,266.38848876953125,264.57403564453125,289.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.14656448364257,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5490417480469,0.0,0.0,9.86972445389256e-05,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0001039325798046,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59478759765625,0.0,0.0,7.676451787119731e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,0.0001039330018102,291.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,0.0004930114373564,290.873291015625,294.1499938964844,264.6421813964844,262.7861328125,266.3721618652344,264.588134765625,289.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516117326915,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.13541412353516,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,9.87170496955514e-05,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0001039534399751,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,7.677992107346654e-05,290.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0001039538547047,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,0.0004931103321723,290.8699951171875,294.1499938964844,264.6557312011719,262.7981872558594,266.3560791015625,264.6021728515625,289.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.124380111694336,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5288391113281,0.0,0.0,9.87568564596586e-05,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001039953640429,291.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,7.681088027311489e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0001039957787725,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,0.0004933092277497,290.86334228515625,294.1499938964844,264.68218994140625,262.8216857910156,266.3246459960937,264.6298828125,289.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.102781295776367,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5288391113281,0.0,0.0,9.87568564596586e-05,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001039953640429,291.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,7.681088027311489e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0001039957787725,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,0.0004933092277497,290.86334228515625,294.1499938964844,264.68218994140625,262.8216857910156,266.3246459960937,264.6298828125,289.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.102781295776367,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,9.879672870738432e-05,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0001040373535943,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597229003906,0.0,0.0,7.684189768042415e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0001040377610479,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,0.0004935084143653,290.85662841796875,294.1499938964844,264.70751953125,262.8441772460937,266.2943115234375,264.6569519042969,289.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.081920623779297,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,9.879672870738432e-05,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0001040373535943,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597229003906,0.0,0.0,7.684189768042415e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0001040377610479,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,0.0004935084143653,290.85662841796875,294.1499938964844,264.70751953125,262.8441772460937,266.2943115234375,264.6569519042969,289.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.081920623779297,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,9.883644088404252e-05,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001040791757986,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,7.687277684453875e-05,290.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,0.0001040795759763,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,0.0004937067860737,290.849853515625,294.1499938964844,264.73150634765625,262.8655090332031,266.26495361328125,264.68310546875,289.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.061908721923828,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,9.883644088404252e-05,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001040791757986,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,7.687277684453875e-05,290.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,0.0001040795759763,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,0.0004937067860737,290.849853515625,294.1499938964844,264.73150634765625,262.8655090332031,266.26495361328125,264.68310546875,289.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.061908721923828,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,9.88757674349472e-05,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001041205978253,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,7.690337224630639e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.000104120998003,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,0.0004939032951369,290.8429870605469,294.1499938964844,264.75396728515625,262.88543701171875,266.2366027832031,264.7080993652344,289.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.042869567871094,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,9.88757674349472e-05,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001041205978253,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,7.690337224630639e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.000104120998003,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,0.0004939032951369,290.8429870605469,294.1499938964844,264.75396728515625,262.88543701171875,266.2366027832031,264.7080993652344,289.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.042869567871094,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,9.889523062156512e-05,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0001041410941979,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248718261719,0.0,0.0,7.691850623814389e-05,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,0.0001041414870996,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,0.0004940005019307,290.83953857421875,294.1499938964844,264.7645263671875,262.8948059082031,266.2227783203125,264.7200927734375,289.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.03376007080078,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,9.89145046332851e-05,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0001041613941197,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,7.693350198678672e-05,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,0.0001041617870214,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.0004940968356095,290.8360595703125,294.1499938964844,264.77459716796875,262.9037780761719,266.20916748046875,264.731689453125,289.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.02495765686035,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,9.895244147628546e-05,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0001042013464029,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,7.696300599491224e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,0.0001042017393046,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,0.0004942863597534,290.8290405273437,294.1499938964844,264.7932434082031,262.9203186035156,266.1826171875,264.7536926269531,289.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.008235931396484,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,9.895244147628546e-05,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0001042013464029,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,7.696300599491224e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,0.0001042017393046,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,0.0004942863597534,290.8290405273437,294.1499938964844,264.7932434082031,262.9203186035156,266.1826171875,264.7536926269531,289.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.008235931396484,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,9.898936696117744e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0001042402291204,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,7.699172419961542e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,0.0001042406147462,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0004944707616232,290.82196044921875,294.1499938964844,264.80963134765625,262.93487548828125,266.1568908691406,264.7738342285156,289.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.992876052856445,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,9.898936696117744e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0001042402291204,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,7.699172419961542e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,0.0001042406147462,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0004944707616232,290.82196044921875,294.1499938964844,264.80963134765625,262.93487548828125,266.1568908691406,264.7738342285156,289.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.992876052856445,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,9.902506280923262e-05,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001042778239934,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,7.701948925387114e-05,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0001042782023432,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,0.0004946491098962,290.8148193359375,294.1499938964844,264.8235778808594,262.9472351074219,266.13189697265625,264.7919006347656,289.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.979001998901367,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,9.902506280923262e-05,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001042778239934,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,7.701948925387114e-05,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0001042782023432,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,0.0004946491098962,290.8148193359375,294.1499938964844,264.8235778808594,262.9472351074219,266.13189697265625,264.7919006347656,289.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.979001998901367,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,9.90593252936378e-05,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001043139127432,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,7.70461410866119e-05,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.000104314291093,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,0.000494820298627,290.8075866699219,294.1499938964844,264.83477783203125,262.9571838378906,266.1076354980469,264.8076477050781,289.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.96674156188965,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,9.90593252936378e-05,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001043139127432,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,7.70461410866119e-05,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.000104314291093,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,0.000494820298627,290.8075866699219,294.1499938964844,264.83477783203125,262.9571838378906,266.1076354980469,264.8076477050781,289.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.96674156188965,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,9.90758344414644e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001043313022819,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,7.705897587584332e-05,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001043316733557,291.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0004949027788825,290.803955078125,294.1499938964844,264.8393249511719,262.9612121582031,266.0957336425781,264.81451416015625,289.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.961294174194336,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,9.909193613566458e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0001043482552631,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,7.707149779889733e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.000104348619061,291.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0004949831636622,290.80029296875,294.1499938964844,264.84307861328125,262.9645690917969,266.083984375,264.8207092285156,289.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-17.956281661987305,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,9.91227207123302e-05,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0001043806769303,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353942871094,0.0,0.0,7.70954429754056e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001043810407281,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.00049513700651,290.7929382324219,294.1499938964844,264.8482360839844,262.9691162109375,266.0609130859375,264.8311462402344,289.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.947586059570312,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
