time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687480,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,9.91227207123302e-05,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0001043806769303,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353942871094,0.0,0.0,7.70954429754056e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001043810407281,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.00049513700651,290.7929382324219,294.1499938964844,264.8482360839844,262.9691162109375,266.0609130859375,264.8311462402344,289.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.947586059570312,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,9.915132977766916e-05,291.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001044108139467,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,7.711770012974739e-05,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001044111704686,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,0.0004952799645252,290.7855224609375,294.1499938964844,264.8500061035156,262.970703125,266.038330078125,264.8385009765625,289.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466122356613596e-08,0.0010564469266682,-0.0317015014588832,0.0,0.0,0.0,-0.0109928026795387,60.0,-17.94093894958496,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,9.915132977766916e-05,291.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001044108139467,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,7.711770012974739e-05,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001044111704686,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,0.0004952799645252,290.7855224609375,294.1499938964844,264.8500061035156,262.970703125,266.038330078125,264.8385009765625,289.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466122356613596e-08,0.0010564469266682,-0.0317015014588832,0.0,0.0,0.0,-0.0109928026795387,60.0,-17.94093894958496,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3698425292969,0.0,0.0,9.917069837683812e-05,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001044312084559,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,7.713276136200875e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001044315649778,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,0.0004953767056576,290.77801513671875,294.1499938964844,264.8480529785156,262.9689636230469,266.01611328125,264.8426818847656,289.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490225742567418e-08,0.0010566530982032,-0.0317645706236362,0.0,0.0,0.0,-0.0110047524794936,60.0,-17.93580436706543,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3698425292969,0.0,0.0,9.917069837683812e-05,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001044312084559,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,7.713276136200875e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001044315649778,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,0.0004953767056576,290.77801513671875,294.1499938964844,264.8480529785156,262.9689636230469,266.01611328125,264.8426818847656,289.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490225742567418e-08,0.0010566530982032,-0.0317645706236362,0.0,0.0,0.0,-0.0110047524794936,60.0,-17.93580436706543,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,9.917430725181477e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001044350137817,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,7.713556988164783e-05,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001044353630277,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0004953947500325,290.7704467773437,294.1499938964844,264.84234619140625,262.9638977050781,265.9942626953125,264.8433837890625,289.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494704826337966e-08,0.0010566913988441,-0.0317762866616249,0.0,0.0,0.0,-0.0110069727525115,60.0,-17.931081771850586,-0.0,-7.61318119657517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,9.917430725181477e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001044350137817,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,7.713556988164783e-05,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001044353630277,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0004953947500325,290.7704467773437,294.1499938964844,264.84234619140625,262.9638977050781,265.9942626953125,264.8433837890625,289.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494704826337966e-08,0.0010566913988441,-0.0317762866616249,0.0,0.0,0.0,-0.0110069727525115,60.0,-17.931081771850586,-0.0,-7.61318119657517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,9.917042189044878e-05,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0001044309246935,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,7.713254308328032e-05,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001044312739395,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34197998046875,0.0,0.0,0.0004953753668814,290.76666259765625,294.1499938964844,264.83819580078125,262.960205078125,265.9834289550781,264.8423767089844,289.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566624114289,1.2489850043095885e-08,0.0010566499549895,-0.0317635871469974,0.0,0.0,0.0,-0.0110045662149786,60.0,-17.92871856689453,-0.0,-7.61258291959166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,9.916353883454576e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001044236778398,290.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,7.712718797847629e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001044240198098,291.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0004953409661538,290.7628173828125,294.1499938964844,264.83319091796875,262.9557800292969,265.97265625,264.840576171875,289.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481259581420543e-08,0.0010565766133368,-0.0317411087453365,0.0,0.0,0.0,-0.0110003082081675,60.0,-17.92633819580078,-0.0,-7.611524921458114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,9.91396009339951e-05,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001043984739226,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,7.71085760788992e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001043988158926,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,0.0004952214076183,290.755126953125,294.1499938964844,264.8208312988281,262.94482421875,265.9512634277344,264.8343811035156,289.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563337709754,1.2451414121983362e-08,0.001056321314536,-0.0316630154848098,0.0,0.0,0.0,-0.0109855122864246,60.0,-17.921531677246094,-0.0,-7.607847862800554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,9.91396009339951e-05,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001043984739226,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,7.71085760788992e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001043988158926,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,0.0004952214076183,290.755126953125,294.1499938964844,264.8208312988281,262.94482421875,265.9512634277344,264.8343811035156,289.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563337709754,1.2451414121983362e-08,0.001056321314536,-0.0316630154848098,0.0,0.0,0.0,-0.0109855122864246,60.0,-17.921531677246094,-0.0,-7.607847862800554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.910367953125387e-05,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001043606534949,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,7.708063640166074e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.000104360988189,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30975341796875,0.0,0.0,0.0004950420116074,290.7474060058594,294.1499938964844,264.8055419921875,262.9312438964844,265.92999267578125,264.8249206542969,289.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559508809819,1.2406636606954182e-08,0.0010559385409578,-0.0315458513796329,0.0,0.0,0.0,-0.0109633151441812,60.0,-17.91667366027832,-0.0,-7.60233334062832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.910367953125387e-05,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001043606534949,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,7.708063640166074e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.000104360988189,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30975341796875,0.0,0.0,0.0004950420116074,290.7474060058594,294.1499938964844,264.8055419921875,262.9312438964844,265.92999267578125,264.8249206542969,289.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559508809819,1.2406636606954182e-08,0.0010559385409578,-0.0315458513796329,0.0,0.0,0.0,-0.0109633151441812,60.0,-17.91667366027832,-0.0,-7.60233334062832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047790527344,0.0,0.0,9.905712795443832e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.0001043116353685,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,7.704443123657256e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0001043119627865,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,0.000494809472002,290.7395935058594,294.1499938964844,264.78759765625,262.9153137207031,265.9088134765625,264.8125305175781,289.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554547188803,1.234861279897359e-08,0.0010554423788562,-0.0313940234482288,0.0,0.0,0.0,-0.0109345503151416,60.0,-17.91179084777832,-0.0,-7.595190254505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047790527344,0.0,0.0,9.905712795443832e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.0001043116353685,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,7.704443123657256e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0001043119627865,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,0.000494809472002,290.7395935058594,294.1499938964844,264.78759765625,262.9153137207031,265.9088134765625,264.8125305175781,289.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554547188803,1.234861279897359e-08,0.0010554423788562,-0.0313940234482288,0.0,0.0,0.0,-0.0109345503151416,60.0,-17.91179084777832,-0.0,-7.595190254505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,9.900087025016546e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0001042523945216,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,7.700067362748086e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001042527219397,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0004945285036228,290.7317199707031,294.1499938964844,264.7672424316406,262.897216796875,265.8876953125,264.79742431640625,289.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.906890869140625,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,9.900087025016546e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0001042523945216,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,7.700067362748086e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001042527219397,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0004945285036228,290.7317199707031,294.1499938964844,264.7672424316406,262.897216796875,265.8876953125,264.79742431640625,289.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.906890869140625,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,9.89693944575265e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,0.0001042192525346,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,7.697619003010914e-05,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001042195726768,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.000494371226523,290.727783203125,294.1499938964844,264.7562561035156,262.887451171875,265.87713623046875,264.788818359375,289.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239264712832213e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.904438018798828,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,9.893593232845888e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001041840150719,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,7.69501639297232e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.000104184335214,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,0.0004942041123285,290.72381591796875,294.1499938964844,264.7447509765625,262.87725830078125,265.8665466308594,264.77960205078125,289.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197562959670453e-08,0.0010541509836912,-0.0309987720102071,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.90198516845703,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,9.8863871244248e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.0001041081413859,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,7.689411722822115e-05,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001041084542521,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,0.0004938442143611,290.7158203125,294.1499938964844,264.72039794921875,262.8556213378906,265.84539794921875,264.75958251953125,289.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533952154219,1.2107761904189829e-08,0.0010533831082284,-0.0307637825608253,0.0,0.0,0.0,-0.0108151510357856,60.0,-17.897077560424805,-0.0,-7.565575543821978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,9.8863871244248e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.0001041081413859,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,7.689411722822115e-05,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001041084542521,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,0.0004938442143611,290.7158203125,294.1499938964844,264.72039794921875,262.8556213378906,265.84539794921875,264.75958251953125,289.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533952154219,1.2107761904189829e-08,0.0010533831082284,-0.0307637825608253,0.0,0.0,0.0,-0.0108151510357856,60.0,-17.897077560424805,-0.0,-7.565575543821978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,9.87853782135062e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001040254865074,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,7.683307194383815e-05,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001040257993736,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,0.0004934521275572,290.7077941894531,294.1499938964844,264.6944580078125,262.83258056640625,265.8241577148437,264.7376403808594,289.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078085511922,0.0,0.0,0.0,-0.010766658000648,60.0,-17.892168045043945,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,9.87853782135062e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001040254865074,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,7.683307194383815e-05,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001040257993736,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,0.0004934521275572,290.7077941894531,294.1499938964844,264.6944580078125,262.83258056640625,265.8241577148437,264.7376403808594,289.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078085511922,0.0,0.0,0.0,-0.010766658000648,60.0,-17.892168045043945,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,9.870155190583318e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0001039372145896,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,7.676787208765745e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001039375274558,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,0.0004930333816446,290.6997375488281,294.1499938964844,264.6671447753906,262.808349609375,265.8028564453125,264.71392822265625,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.887248992919922,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,9.870155190583318e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0001039372145896,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,7.676787208765745e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001039375274558,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,0.0004930333816446,290.6997375488281,294.1499938964844,264.6671447753906,262.808349609375,265.8028564453125,264.71392822265625,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.887248992919922,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.861346916295588e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,0.000103844460682,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,7.66993616707623e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001038447662722,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0004925934481434,290.69158935546875,294.1499938964844,264.6387939453125,262.7831420898437,265.7814636230469,264.6886901855469,289.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.88231658935547,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.861346916295588e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,0.000103844460682,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,7.66993616707623e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001038447662722,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0004925934481434,290.69158935546875,294.1499938964844,264.6387939453125,262.7831420898437,265.7814636230469,264.6886901855469,289.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.88231658935547,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.856811084318906e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001037967012962,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,7.666408055229113e-05,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001037969996104,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,0.0004923668457195,290.6875305175781,294.1499938964844,264.6242980957031,262.770263671875,265.77069091796875,264.67559814453125,289.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.879840850830078,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.852212679106742e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001037482797983,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,7.662831922061741e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001037485853885,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0004921371582895,290.68341064453125,294.1499938964844,264.6096496582031,262.7572326660156,265.7599182128906,264.6622314453125,289.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.87735939025879,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.842862345976756e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0001036498215398,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,7.655559602426365e-05,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001036501198541,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.000491670158226,290.6752014160156,294.1499938964844,264.5799560546875,262.7308654785156,265.7382507324219,264.63482666015625,289.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.87237548828125,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.842862345976756e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0001036498215398,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,7.655559602426365e-05,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001036501198541,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.000491670158226,290.6752014160156,294.1499938964844,264.5799560546875,262.7308654785156,265.7382507324219,264.63482666015625,289.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.87237548828125,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.833390504354612e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001035500827128,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,7.648192695342004e-05,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001035503737512,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004911969881504,290.6669311523437,294.1499938964844,264.54998779296875,262.7042236328125,265.7164611816406,264.606689453125,289.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.867353439331055,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.833390504354612e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001035500827128,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,7.648192695342004e-05,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001035503737512,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004911969881504,290.6669311523437,294.1499938964844,264.54998779296875,262.7042236328125,265.7164611816406,264.606689453125,289.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.867353439331055,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.823907021200284e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001034502201946,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.640816329512745e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001034505039569,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004907232942059,290.6585998535156,294.1499938964844,264.5200500488281,262.6776123046875,265.69451904296875,264.5780944824219,289.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.862279891967773,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.823907021200284e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001034502201946,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.640816329512745e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001034505039569,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004907232942059,290.6585998535156,294.1499938964844,264.5200500488281,262.6776123046875,265.69451904296875,264.5780944824219,289.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.862279891967773,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.814498480409384e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001033511434798,290.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.6334981713444e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001033514272421,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004902533255517,290.65020751953125,294.1499938964844,264.4903564453125,262.6512145996094,265.6724853515625,264.5492858886719,289.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.857162475585938,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.814498480409384e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001033511434798,290.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.6334981713444e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001033514272421,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004902533255517,290.65020751953125,294.1499938964844,264.4903564453125,262.6512145996094,265.6724853515625,264.5492858886719,289.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.857162475585938,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.809867333387956e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0001033023800118,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.629896572325379e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0001033026564982,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004900220083072,290.64599609375,294.1499938964844,264.4757080078125,262.63818359375,265.6614074707031,264.534912109375,289.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154191348339282e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.010342426598072,60.0,-17.854581832885742,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.80528348009102e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.000103254111309,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.626331353094429e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001032543877954,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004897930193692,290.64178466796875,294.1499938964844,264.4612121582031,262.6252746582031,265.6502990722656,264.5205383300781,289.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.851987838745117,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
