time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689820,291.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.79636679403484e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.000103160215076,290.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,7.619395910296589e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001031604915624,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004893476725555,290.6333312988281,294.1499938964844,264.4328308105469,262.6000671386719,265.6280517578125,264.4920654296875,289.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985957032971784e-08,0.0010437909513711,-0.0278278589248657,0.0,0.0,0.0,-0.0102590257301926,60.0,-17.846757888793945,-0.0,-7.42840384759802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.79636679403484e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.000103160215076,290.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,7.619395910296589e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001031604915624,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004893476725555,290.6333312988281,294.1499938964844,264.4328308105469,262.6000671386719,265.6280517578125,264.4920654296875,289.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985957032971784e-08,0.0010437909513711,-0.0278278589248657,0.0,0.0,0.0,-0.0102590257301926,60.0,-17.846757888793945,-0.0,-7.42840384759802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.78782627498731e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001030702842399,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.612753688590601e-05,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0001030705607263,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004889210686087,290.62481689453125,294.1499938964844,264.4055480957031,262.5758056640625,265.6056823730469,264.464111328125,289.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879531942009636e-08,0.0010428809328004,-0.0275492910295724,0.0,0.0,0.0,-0.0102062663063406,60.0,-17.841476440429688,-0.0,-7.415455627324263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.78782627498731e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001030702842399,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.612753688590601e-05,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0001030705607263,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004889210686087,290.62481689453125,294.1499938964844,264.4055480957031,262.5758056640625,265.6056823730469,264.464111328125,289.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879531942009636e-08,0.0010428809328004,-0.0275492910295724,0.0,0.0,0.0,-0.0102062663063406,60.0,-17.841476440429688,-0.0,-7.415455627324263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.779836545931175e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.000102986152342,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.606539293192327e-05,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0001029864215524,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004885219386778,290.61627197265625,294.1499938964844,264.3796081542969,262.5527038574219,265.5832824707031,264.4369812011719,289.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420402977615,1.0779965364804411e-08,0.0010420295875519,-0.027288669720292,0.0,0.0,0.0,-0.0101569071412086,60.0,-17.836145401000977,-0.0,-7.40335153182059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.779836545931175e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.000102986152342,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.606539293192327e-05,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0001029864215524,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004885219386778,290.61627197265625,294.1499938964844,264.3796081542969,262.5527038574219,265.5832824707031,264.4369812011719,289.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420402977615,1.0779965364804411e-08,0.0010420295875519,-0.027288669720292,0.0,0.0,0.0,-0.0101569071412086,60.0,-17.836145401000977,-0.0,-7.40335153182059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.77240561041981e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001029078994179,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.60075927246362e-05,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001029081686283,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.000488150777528,290.607666015625,294.1499938964844,264.3552551269531,262.5310363769531,265.56085205078125,264.41070556640625,289.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412484407424,1.0687362106409637e-08,0.0010412377305328,-0.0270462706685066,0.0,0.0,0.0,-0.0101109994575381,60.0,-17.830785751342773,-0.0,-7.392103640313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.77240561041981e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001029078994179,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.60075927246362e-05,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001029081686283,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.000488150777528,290.607666015625,294.1499938964844,264.3552551269531,262.5310363769531,265.56085205078125,264.41070556640625,289.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412484407424,1.0687362106409637e-08,0.0010412377305328,-0.0270462706685066,0.0,0.0,0.0,-0.0101109994575381,60.0,-17.830785751342773,-0.0,-7.392103640313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.768959716893733e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001028716142172,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,7.598079537274316e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0001028718834277,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0004879786574747,290.60333251953125,294.1499938964844,264.34375,262.52081298828125,265.5496520996094,264.3981018066406,289.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408811504021,1.0644419567995556e-08,0.0010408704401925,-0.0269338618963956,0.0,0.0,0.0,-0.0100897112861275,60.0,-17.828094482421875,-0.0,-7.386890388261237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.765719732968137e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.000102837497252,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,7.595559145556763e-05,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001028377591865,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004878168110735,290.5990295410156,294.1499938964844,264.332763671875,262.51104736328125,265.5384216308594,264.3858337402344,289.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405358625575,1.0604041200679148e-08,0.0010405252687633,-0.0268281660974025,0.0,0.0,0.0,-0.0100696934387087,60.0,-17.825401306152344,-0.0,-7.381989775012698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.759871318237856e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,0.0001027759208227,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,7.591010944452137e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0001027761754812,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004875246959272,290.59033203125,294.1499938964844,264.3124084472656,262.492919921875,265.5160522460937,264.3624267578125,289.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531161720450656e-08,0.0010399019811302,-0.0266373883932828,0.0,0.0,0.0,-0.0100335637107491,60.0,-17.82002067565918,-0.0,-7.373149202294371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.759871318237856e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,0.0001027759208227,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,7.591010944452137e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0001027761754812,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004875246959272,290.59033203125,294.1499938964844,264.3124084472656,262.492919921875,265.5160522460937,264.3624267578125,289.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531161720450656e-08,0.0010399019811302,-0.0266373883932828,0.0,0.0,0.0,-0.0100335637107491,60.0,-17.82002067565918,-0.0,-7.373149202294371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.75499497144483e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0001027245671139,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.587217987747863e-05,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.0001027248217724,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0004872811259701,290.5815734863281,294.1499938964844,264.29443359375,262.4769592285156,265.4937438964844,264.3407897949219,289.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393927805125,1.0470384559368996e-08,0.0010393823031336,-0.0264782905578613,0.0,0.0,0.0,-0.0100034344941377,60.0,-17.81467056274414,-0.0,-7.365780874124539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.75499497144483e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0001027245671139,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.587217987747863e-05,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.0001027248217724,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0004872811259701,290.5815734863281,294.1499938964844,264.29443359375,262.4769592285156,265.4937438964844,264.3407897949219,289.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393927805125,1.0470384559368996e-08,0.0010393823031336,-0.0264782905578613,0.0,0.0,0.0,-0.0100034344941377,60.0,-17.81467056274414,-0.0,-7.365780874124539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,9.751196921570228e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0001026845784508,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,7.584263948956504e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.0001026848258334,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0004870914272032,290.57281494140625,294.1499938964844,264.2791442871094,262.4633483886719,265.4715270996094,264.3210754394531,289.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389878880232,1.0423049090491077e-08,0.0010389775270596,-0.0263543780893087,0.0,0.0,0.0,-0.0099799679592251,60.0,-17.809377670288086,-0.0,-7.360044662618749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,9.751196921570228e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0001026845784508,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,7.584263948956504e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.0001026848258334,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0004870914272032,290.57281494140625,294.1499938964844,264.2791442871094,262.4633483886719,265.4715270996094,264.3210754394531,289.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389878880232,1.0423049090491077e-08,0.0010389775270596,-0.0263543780893087,0.0,0.0,0.0,-0.0099799679592251,60.0,-17.809377670288086,-0.0,-7.360044662618749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.748589945957065e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001026571335387,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,7.582236867165193e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001026573809213,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0004869612457696,290.56396484375,294.1499938964844,264.2668151855469,262.45233154296875,265.44952392578125,264.30377197265625,289.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390560412076866e-08,0.0010386996436864,-0.0262693278491497,0.0,0.0,0.0,-0.0099638616666197,60.0,-17.8041934967041,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.748589945957065e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001026571335387,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,7.582236867165193e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001026573809213,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0004869612457696,290.56396484375,294.1499938964844,264.2668151855469,262.45233154296875,265.44952392578125,264.30377197265625,289.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390560412076866e-08,0.0010386996436864,-0.0262693278491497,0.0,0.0,0.0,-0.0099638616666197,60.0,-17.8041934967041,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.747769217938183e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.000102648489701,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.581598038086668e-05,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0001026487298076,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0004869202384725,290.5595397949219,294.1499938964844,264.2618103027344,262.4479064941406,265.4385986328125,264.2960510253906,289.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380321491254564e-08,0.0010386120993644,-0.0262425262480974,0.0,0.0,0.0,-0.0099587859585881,60.0,-17.801652908325195,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.747299191076308e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0001026435347739,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,7.581232057418674e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.0001026437821565,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0004868967516813,290.5550842285156,294.1499938964844,264.25762939453125,262.4441833496094,265.427734375,264.2889709472656,289.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374455072792443e-08,0.0010385619243606,-0.0262271668761968,0.0,0.0,0.0,-0.0099558774381876,60.0,-17.799152374267578,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.747533476911484e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,0.0001026460085995,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.58141468395479e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001026462487061,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.000486908480525,290.5461730957031,294.1499938964844,264.251953125,262.4391174316406,265.40625,264.2769470214844,289.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.03773656334738e-08,0.0010385867208242,-0.0262347869575023,0.0,0.0,0.0,-0.0099573200568556,60.0,-17.7943115234375,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.747533476911484e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,0.0001026460085995,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.58141468395479e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001026462487061,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.000486908480525,290.5461730957031,294.1499938964844,264.251953125,262.4391174316406,265.40625,264.2769470214844,289.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.03773656334738e-08,0.0010385867208242,-0.0262347869575023,0.0,0.0,0.0,-0.0099573200568556,60.0,-17.7943115234375,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.749304444994776e-05,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0001026646641548,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,7.582792022731155e-05,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0001026649042614,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004869969561696,290.5372009277344,294.1499938964844,264.25,262.4373779296875,265.38507080078125,264.2679443359375,289.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925140559673,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.789714813232422,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.749304444994776e-05,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0001026646641548,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,7.582792022731155e-05,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0001026649042614,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004869969561696,290.5372009277344,294.1499938964844,264.25,262.4373779296875,265.38507080078125,264.2679443359375,289.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925140559673,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.789714813232422,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,9.751281322678552e-05,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001026854806696,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.584329432575032e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0001026857135002,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0004870957054663,290.5281677246094,294.1499938964844,264.25,262.4384460449219,265.3642578125,264.26177978515625,289.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389856761321,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.78474235534668,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,9.751281322678552e-05,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001026854806696,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.584329432575032e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0001026857135002,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0004870957054663,290.5281677246094,294.1499938964844,264.25,262.4384460449219,265.3642578125,264.26177978515625,289.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389856761321,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.78474235534668,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.751925972523168e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.000102692269138,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.58483074605465e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0001026925019687,291.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0004871279234066,290.51910400390625,294.1499938964844,264.25,262.4415283203125,265.3437805175781,264.25762939453125,289.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.043204722606106e-08,0.001039054361172,-0.0263779330998659,0.0,0.0,0.0,-0.009984428063035,60.0,-17.778146743774414,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.751925972523168e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.000102692269138,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.58483074605465e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0001026925019687,291.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0004871279234066,290.51910400390625,294.1499938964844,264.25,262.4415283203125,265.3437805175781,264.25762939453125,289.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.043204722606106e-08,0.001039054361172,-0.0263779330998659,0.0,0.0,0.0,-0.009984428063035,60.0,-17.778146743774414,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.75176299107261e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.000102690552012,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,7.584704144392163e-05,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0001026907848427,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0004871197743341,290.5145568847656,294.1499938964844,264.25,262.4437866210937,265.3337097167969,264.25616455078125,289.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007968409429e-08,0.001039037015289,-0.026372592896223,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.773897171020508,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.751238394528627e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,0.0001026850368361,290.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,7.584295963170007e-05,290.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001026852623908,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0004870935808867,290.510009765625,294.1499938964844,264.25,262.4465026855469,265.32373046875,264.2550048828125,289.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423466534348336e-08,0.0010389810195192,-0.0263554695993661,0.0,0.0,0.0,-0.0099801747128367,60.0,-17.76904296875,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.749273158377036e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,0.0001026643367367,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.582767284475267e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0001026645622914,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0004869954136665,290.5008544921875,294.1499938964844,264.25,262.4532165527344,265.30401611328125,264.25323486328125,289.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.75773048400879,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.749273158377036e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,0.0001026643367367,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.582767284475267e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0001026645622914,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0004869954136665,290.5008544921875,294.1499938964844,264.25,262.4532165527344,265.30401611328125,264.25323486328125,289.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.75773048400879,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.746111754793674e-05,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0001026310565066,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,7.580308738397434e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0001026312820613,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0004868375544901,290.4916381835937,294.1499938964844,264.25,262.4615478515625,265.28466796875,264.25213623046875,289.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.744094848632812,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.746111754793674e-05,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0001026310565066,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,7.580308738397434e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0001026312820613,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0004868375544901,290.4916381835937,294.1499938964844,264.25,262.4615478515625,265.28466796875,264.25213623046875,289.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.744094848632812,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,9.741984831634908e-05,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.0001025875972118,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.577099313493818e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001025878227665,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.000486631412059,290.482421875,294.1499938964844,264.25,262.4713439941406,265.26568603515625,264.2513732910156,289.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.728601455688477,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,9.741984831634908e-05,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.0001025875972118,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.577099313493818e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001025878227665,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.000486631412059,290.482421875,294.1499938964844,264.25,262.4713439941406,265.26568603515625,264.2513732910156,289.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.728601455688477,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.737013169797136e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5925598144531,0.0,0.0,0.0001025352466967,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,7.57323214202188e-05,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,0.0001025354649755,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0004863830690737,290.47314453125,294.1499938964844,264.25,262.4825134277344,265.2471008300781,264.2509155273437,289.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.711366653442383,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.737013169797136e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5925598144531,0.0,0.0,0.0001025352466967,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,7.57323214202188e-05,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,0.0001025354649755,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0004863830690737,290.47314453125,294.1499938964844,264.25,262.4825134277344,265.2471008300781,264.2509155273437,289.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.711366653442383,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.734307968756184e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001025067613227,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,7.571127935079858e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001025069723255,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0004862479399889,290.4684753417969,294.1499938964844,264.25,262.488525390625,265.2379150390625,264.250732421875,289.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.702274322509766,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
