time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692160,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,9.731456520967184e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,0.0001024767407216,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,7.568910950794816e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001024769517243,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0004861055349465,290.4638061523437,294.1499938964844,264.25,262.4948425292969,265.2288513183594,264.2506103515625,289.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.692890167236328,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,9.72551351878792e-05,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57635498046875,0.0,0.0,0.0001024141529342,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,7.564287807326764e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0001024143639369,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.000485808646772,290.4544677734375,294.1499938964844,264.25,262.5082702636719,265.2109375,264.2503967285156,289.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.673553466796875,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,9.72551351878792e-05,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57635498046875,0.0,0.0,0.0001024141529342,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,7.564287807326764e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0001024143639369,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.000485808646772,290.4544677734375,294.1499938964844,264.25,262.5082702636719,265.2109375,264.2503967285156,289.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.673553466796875,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.719385707285257e-05,291.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.000102349629742,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,7.559522055089474e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0001023498407448,291.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0004855025908909,290.445068359375,294.1499938964844,264.25,262.52264404296875,265.193359375,264.2502746582031,289.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.653669357299805,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.719385707285257e-05,291.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.000102349629742,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,7.559522055089474e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0001023498407448,291.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0004855025908909,290.445068359375,294.1499938964844,264.25,262.52264404296875,265.193359375,264.2502746582031,289.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.653669357299805,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.713276085676624e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001022852957248,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,7.55477012717165e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0001022854994516,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0004851974081248,290.4356384277344,294.1499938964844,264.25,262.5378112792969,265.1761169433594,264.25018310546875,289.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.633644104003906,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.713276085676624e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001022852957248,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,7.55477012717165e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0001022854994516,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0004851974081248,290.4356384277344,294.1499938964844,264.25,262.5378112792969,265.1761169433594,264.25018310546875,289.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.633644104003906,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.707398567115888e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001022234064294,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,7.550198643002659e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001022236101562,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,0.0004849038377869,290.4261779785156,294.1499938964844,264.25,262.5536193847656,265.1592102050781,264.2501220703125,289.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.613859176635742,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.707398567115888e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001022234064294,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,7.550198643002659e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001022236101562,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,0.0004849038377869,290.4261779785156,294.1499938964844,264.25,262.5536193847656,265.1592102050781,264.2501220703125,289.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.613859176635742,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,9.704582043923438e-05,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,0.0001021937496261,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,7.548007852165028e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.000102193946077,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0004847631498705,290.42144775390625,294.1499938964844,264.25,262.5617370605469,265.15087890625,264.2500915527344,289.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842037407281625e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919359639287,60.0,-17.604137420654297,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.701904491521418e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,0.0001021655552904,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,7.545925473095849e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.0001021657517412,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0004846293886657,290.41668701171875,294.1499938964844,264.25,262.5699768066406,265.14263916015625,264.2500915527344,289.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.0247459765523672,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.594614028930664,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.696944471215828e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0001021133139147,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,7.542067032773048e-05,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0001021135176415,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0004843816277571,290.4071655273437,294.1499938964844,264.25,262.58673095703125,265.1263427734375,264.25006103515625,289.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.57617950439453,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.696944471215828e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0001021133139147,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,7.542067032773048e-05,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0001021135176415,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0004843816277571,290.4071655273437,294.1499938964844,264.25,262.58673095703125,265.1263427734375,264.25006103515625,289.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.57617950439453,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,9.69272223301232e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267639160156,0.0,0.0,0.0001020688650896,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,7.538784120697528e-05,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,0.0001020690615405,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0004841707414016,290.3975830078125,294.1499938964844,264.25,262.6037292480469,265.1103820800781,264.2500305175781,289.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.558998107910156,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,9.69272223301232e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267639160156,0.0,0.0,0.0001020688650896,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,7.538784120697528e-05,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,0.0001020690615405,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0004841707414016,290.3975830078125,294.1499938964844,264.25,262.6037292480469,265.1103820800781,264.2500305175781,289.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.558998107910156,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,9.689175931271166e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.0001020315175992,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,7.536025805165991e-05,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.00010203171405,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,0.0004839935863856,290.3879699707031,294.1499938964844,264.25,262.620849609375,265.0946655273437,264.2500305175781,289.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.542890548706055,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,9.689175931271166e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.0001020315175992,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,7.536025805165991e-05,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.00010203171405,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,0.0004839935863856,290.3879699707031,294.1499938964844,264.25,262.620849609375,265.0946655273437,264.2500305175781,289.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.542890548706055,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,9.686590055935083e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0001020042909658,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,7.53401400288567e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001020044801407,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.000483864423586,290.3783264160156,294.1499938964844,264.25,262.637939453125,265.07928466796875,264.2500305175781,289.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617811436157808e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.528545379638672,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,9.686590055935083e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0001020042909658,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,7.53401400288567e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001020044801407,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.000483864423586,290.3783264160156,294.1499938964844,264.25,262.637939453125,265.07928466796875,264.2500305175781,289.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617811436157808e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.528545379638672,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,9.685546683613212e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0001019933042698,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,7.533202733611688e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0001019934934447,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0004838123277295,290.3735046386719,294.1499938964844,264.25,262.6464538574219,265.0717163085937,264.25,289.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.52184295654297,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,9.684776159701868e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001019851915771,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,7.532603194704279e-05,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.000101985380752,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,0.0004837738524656,290.36865234375,294.1499938964844,264.25,262.6549072265625,265.064208984375,264.25,289.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.51555824279785,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,9.683924145065248e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,0.0001019762203213,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,7.531941082561389e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0001019764094962,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0004837313026655,290.35894775390625,294.1499938964844,264.25,262.67156982421875,265.04937744140625,264.25,289.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.504228591918945,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,9.683924145065248e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,0.0001019762203213,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,7.531941082561389e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0001019764094962,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0004837313026655,290.35894775390625,294.1499938964844,264.25,262.67156982421875,265.04937744140625,264.25,289.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.504228591918945,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,9.683959797257558e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.0001019765986711,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,7.531968731200323e-05,290.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,0.0001019767805701,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0004837330779992,290.34918212890625,294.1499938964844,264.25,262.6878356933594,265.0347900390625,264.25,289.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011007118284e-09,0.0010318115819245,-0.0241603981703519,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.494461059570312,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,9.683959797257558e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.0001019765986711,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,7.531968731200323e-05,290.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,0.0001019767805701,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0004837330779992,290.34918212890625,294.1499938964844,264.25,262.6878356933594,265.0347900390625,264.25,289.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011007118284e-09,0.0010318115819245,-0.0241603981703519,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.494461059570312,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,9.684765973361208e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001019850897137,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,7.532595191150904e-05,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0001019852716126,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0004837733577005,290.33941650390625,294.1499938964844,264.25,262.7035522460937,265.0204772949219,264.25,289.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.486270904541016,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,9.684765973361208e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001019850897137,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,7.532595191150904e-05,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0001019852716126,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0004837733577005,290.33941650390625,294.1499938964844,264.25,262.7035522460937,265.0204772949219,264.25,289.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.486270904541016,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,9.686398698249832e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0001020022828015,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,7.53386557335034e-05,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001020024647004,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0004838549066334,290.32958984375,294.1499938964844,264.25,262.71856689453125,265.0064697265625,264.25,289.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615374274574153e-09,0.0010320711880922,-0.0242398958653211,0.0,0.0,0.0,-0.0095795691013336,60.0,-17.47966194152832,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,9.686398698249832e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0001020022828015,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,7.53386557335034e-05,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001020024647004,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0004838549066334,290.32958984375,294.1499938964844,264.25,262.71856689453125,265.0064697265625,264.25,289.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615374274574153e-09,0.0010320711880922,-0.0242398958653211,0.0,0.0,0.0,-0.0095795691013336,60.0,-17.47966194152832,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,9.687415877124296e-05,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,0.0001020129930111,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,7.534656469943002e-05,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,0.00010201317491,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0004839057219214,290.3246459960937,294.1499938964844,264.25,262.72576904296875,264.99957275390625,264.25,289.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.476768493652344,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,9.68860331340693e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,0.0001020255076582,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,7.535580516560003e-05,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,0.0001020256822812,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.0004839650646317,290.3197021484375,294.1499938964844,264.25,262.7327575683594,264.9927062988281,264.25,289.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.47416114807129,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,9.691373270470648e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,0.0001020546769723,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,7.537734200013801e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,0.0001020548443193,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0004841034242417,290.309814453125,294.1499938964844,264.25,262.7460021972656,264.97918701171875,264.25,289.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.469745635986328,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,9.691373270470648e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,0.0001020546769723,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,7.537734200013801e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,0.0001020548443193,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0004841034242417,290.309814453125,294.1499938964844,264.25,262.7460021972656,264.97918701171875,264.25,289.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.469745635986328,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.694493928691372e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,0.0001020875351969,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,7.540161459473893e-05,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.0001020877098198,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0004842593043576,290.29986572265625,294.1499938964844,264.25,262.7581481933594,264.9659118652344,264.25,288.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.466102600097656,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.694493928691372e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,0.0001020875351969,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,7.540161459473893e-05,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.0001020877098198,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0004842593043576,290.29986572265625,294.1499938964844,264.25,262.7581481933594,264.9659118652344,264.25,288.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.466102600097656,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,9.697850327938796e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,0.0001021228890749,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,7.542772800661623e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001021230564219,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.0004844270297326,290.2898864746094,294.1499938964844,264.25,262.7690734863281,264.9528503417969,264.25,288.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.46303367614746,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,9.697850327938796e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,0.0001021228890749,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,7.542772800661623e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001021230564219,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.0004844270297326,290.2898864746094,294.1499938964844,264.25,262.7690734863281,264.9528503417969,264.25,288.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.46303367614746,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.701265662442891e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001021588541334,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,7.5454285251908e-05,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.0001021590214804,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0004845976363867,290.2798767089844,294.1499938964844,264.25,262.7786560058594,264.9400329589844,264.25,288.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.46021842956543,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.701265662442891e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001021588541334,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,7.5454285251908e-05,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.0001021590214804,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0004845976363867,290.2798767089844,294.1499938964844,264.25,262.7786560058594,264.9400329589844,264.25,288.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.46021842956543,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,9.702956594992428e-05,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41876220703125,0.0,0.0,0.0001021766584017,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,7.546744018327445e-05,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0001021768257487,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0004846820957027,290.2748413085937,294.1499938964844,264.25,262.78289794921875,264.9337158203125,264.25,288.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.458829879760742,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
