time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694560,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.704598051030187e-05,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,0.000102193946077,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,7.548020948888734e-05,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5656433105469,0.0,0.0,0.000102194113424,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0004847640811931,290.2698059082031,294.1499938964844,264.25,262.7867431640625,264.9274597167969,264.25,288.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.457399368286133,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,9.707095887279138e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0001022202486637,290.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,7.54996290197596e-05,290.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,0.0001022204087348,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,0.0004848888493143,290.26171875,294.1499938964844,264.25,262.79205322265625,264.91754150390625,264.25,288.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.454938888549805,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492614746094,0.0,0.0,9.70769178820774e-05,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,0.0001022265278152,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,7.550427108071744e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,0.0001022266878862,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0004849186225328,290.2597045898437,294.1499938964844,264.25,262.7931823730469,264.91510009765625,264.25,288.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.454286575317383,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,9.710463200462982e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,0.0001022557116812,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,7.552582246717066e-05,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,0.0001022558717522,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.0004850570694543,290.24957275390625,294.1499938964844,264.25,262.79791259765625,264.9029541015625,264.25,288.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.4506893157959,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,9.710463200462982e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,0.0001022557116812,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,7.552582246717066e-05,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,0.0001022558717522,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.0004850570694543,290.24957275390625,294.1499938964844,264.25,262.79791259765625,264.9029541015625,264.25,288.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.4506893157959,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,9.7135292890016e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0001022880023811,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,7.554966578027233e-05,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,0.0001022881624521,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.000485210242914,290.2394104003906,294.1499938964844,264.25,262.80096435546875,264.8910217285156,264.25,288.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.447063446044922,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,9.7135292890016e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0001022880023811,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,7.554966578027233e-05,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,0.0001022881624521,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.000485210242914,290.2394104003906,294.1499938964844,264.25,262.80096435546875,264.8910217285156,264.25,288.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.447063446044922,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,9.717503417050466e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,0.0001023298536892,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,7.5580581324175e-05,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001023300137603,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,0.0004854087601415,290.2292175292969,294.1499938964844,264.25,262.8026428222656,264.8793029785156,264.25,288.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.444454193115234,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,9.717503417050466e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,0.0001023298536892,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,7.5580581324175e-05,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001023300137603,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,0.0004854087601415,290.2292175292969,294.1499938964844,264.25,262.8026428222656,264.8793029785156,264.25,288.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.444454193115234,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068420410156,0.0,0.0,9.719852823764086e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.0001023545919451,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,7.559885125374421e-05,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.0001023547520162,291.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,0.0004855261358898,290.2240905761719,294.1499938964844,264.25,262.8030090332031,264.87353515625,264.25,288.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.44379425048828,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,9.722379763843492e-05,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,0.0001023812073981,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178894042969,0.0,0.0,7.561850361526012e-05,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,0.0001023813601932,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,0.0004856523592025,290.2189636230469,294.1499938964844,264.25,262.80303955078125,264.8677978515625,264.25,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.44346809387207,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5886535644531,0.0,0.0,9.728070290293545e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600158691406,0.0,0.0,0.000102441132185,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055603027344,0.0,0.0,7.566277054138482e-05,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001024412849801,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0004859366454184,290.20867919921875,294.1499938964844,264.25,262.8022766113281,264.85650634765625,264.25,288.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.44393539428711,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5886535644531,0.0,0.0,9.728070290293545e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600158691406,0.0,0.0,0.000102441132185,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055603027344,0.0,0.0,7.566277054138482e-05,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001024412849801,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0004859366454184,290.20867919921875,294.1499938964844,264.25,262.8022766113281,264.85650634765625,264.25,288.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.44393539428711,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,9.734446939546616e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001025082819978,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,7.571236346848309e-05,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0001025084347929,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,0.0004862551577389,290.1983642578125,294.1499938964844,264.25,262.8004150390625,264.84539794921875,264.25,288.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.445667266845703,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,9.734446939546616e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001025082819978,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,7.571236346848309e-05,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0001025084347929,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,0.0004862551577389,290.1983642578125,294.1499938964844,264.25,262.8004150390625,264.84539794921875,264.25,288.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.445667266845703,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643615722656,0.0,0.0,9.741527173900975e-05,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,0.0001025828387355,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,7.576742791570723e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,0.0001025829915306,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0004866088274866,290.1880187988281,294.1499938964844,264.25,262.7975769042969,264.8345031738281,264.25,288.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.44876480102539,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643615722656,0.0,0.0,9.741527173900975e-05,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,0.0001025828387355,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,7.576742791570723e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,0.0001025829915306,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0004866088274866,290.1880187988281,294.1499938964844,264.25,262.7975769042969,264.8345031738281,264.25,288.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.44876480102539,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,9.749137825565413e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,0.0001026629834086,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,7.582662510685623e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001026631289278,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0004869890108238,290.1776428222656,294.1499938964844,264.25,262.7938537597656,264.8237609863281,264.25,288.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.452835083007812,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,9.749137825565413e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,0.0001026629834086,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,7.582662510685623e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001026631289278,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0004869890108238,290.1776428222656,294.1499938964844,264.25,262.7938537597656,264.8237609863281,264.25,288.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.452835083007812,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.546142578125,0.0,0.0,9.75316288531758e-05,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,0.0001027053731377,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,7.585793355247006e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,0.0001027055259328,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426025390625,0.0,0.0,0.0004871900891885,290.17242431640625,294.1499938964844,264.25,262.79168701171875,264.8184814453125,264.25,288.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.455305099487305,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,9.757285442901777e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.0001027487887768,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,7.588999869767576e-05,290.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559326171875,0.0,0.0,0.0001027489342959,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,0.0004873959987889,290.1672058105469,294.1499938964844,264.25,262.7893371582031,264.8132629394531,264.25,288.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.457969665527344,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,9.76587471086532e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,0.0001028392362059,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,7.595679926453158e-05,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,0.0001028393744491,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0004878250474575,290.15673828125,294.1499938964844,264.25,262.7841491699219,264.80291748046875,264.25,288.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405365610495,-0.0268318001180887,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.46392059326172,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,9.76587471086532e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,0.0001028392362059,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,7.595679926453158e-05,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,0.0001028393744491,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0004878250474575,290.15673828125,294.1499938964844,264.25,262.7841491699219,264.80291748046875,264.25,288.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405365610495,-0.0268318001180887,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.46392059326172,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,9.774795762496068e-05,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001029331833706,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313415527344,0.0,0.0,7.602619007229805e-05,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001029333216138,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,0.0004882707144133,290.1462097167969,294.1499938964844,264.25,262.7783508300781,264.7927551269531,264.25,288.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.47051239013672,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,9.774795762496068e-05,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001029331833706,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313415527344,0.0,0.0,7.602619007229805e-05,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001029333216138,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,0.0004882707144133,290.1462097167969,294.1499938964844,264.25,262.7783508300781,264.7927551269531,264.25,288.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.47051239013672,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,9.784031863091514e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29473876953125,0.0,0.0,0.000103030441096,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,7.609802560182288e-05,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,0.0001030305866152,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001525878906,0.0,0.0,0.0004887320683337,290.1356506347656,294.1499938964844,264.25,262.7720642089844,264.78277587890625,264.25,288.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.477737426757812,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,9.784031863091514e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29473876953125,0.0,0.0,0.000103030441096,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,7.609802560182288e-05,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,0.0001030305866152,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001525878906,0.0,0.0,0.0004887320683337,290.1356506347656,294.1499938964844,264.25,262.7720642089844,264.78277587890625,264.25,288.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.477737426757812,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,9.793455683393404e-05,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.0001031296778819,290.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,7.617131632287055e-05,290.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0001031298161251,291.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0004892027936875,290.12506103515625,294.1499938964844,264.25,262.7654113769531,264.7729797363281,264.25,288.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.485349655151367,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,9.793455683393404e-05,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.0001031296778819,290.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,7.617131632287055e-05,290.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0001031298161251,291.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0004892027936875,290.12506103515625,294.1499938964844,264.25,262.7654113769531,264.7729797363281,264.25,288.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.485349655151367,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,9.798233077162875e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,0.0001031799911288,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,7.620847463840619e-05,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.000103180129372,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819030761719,0.0,0.0,0.0004894414450973,290.1197509765625,294.1499938964844,264.25,262.7619323730469,264.76812744140625,264.25,288.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.48929214477539,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,9.803031571209432e-05,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,0.0001032305226544,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,7.624580030096695e-05,290.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,0.0001032306608976,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.0004896811442449,290.11444091796875,294.1499938964844,264.25,262.7584228515625,264.7633361816406,264.25,288.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.493289947509766,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,9.812667121877894e-05,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0001033319931593,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,7.632074266439304e-05,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0001033321314025,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,0.000490162463393,290.103759765625,294.1499938964844,264.25,262.7512512207031,264.75390625,264.25,288.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.501388549804688,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,9.812667121877894e-05,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0001033319931593,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,7.632074266439304e-05,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0001033321314025,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,0.000490162463393,290.103759765625,294.1499938964844,264.25,262.7512512207031,264.75390625,264.25,288.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.501388549804688,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,9.82229903456755e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,0.0001034334200085,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,7.639565592398867e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,0.0001034335582517,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.0004906436079181,290.09307861328125,294.1499938964844,264.25,262.7439880371094,264.7445983886719,264.25,288.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.509531021118164,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,9.82229903456755e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,0.0001034334200085,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,7.639565592398867e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,0.0001034335582517,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.0004906436079181,290.09307861328125,294.1499938964844,264.25,262.7439880371094,264.7445983886719,264.25,288.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.509531021118164,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,9.831842908170074e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0001035339300869,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,7.646989251952618e-05,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0001035340610542,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,0.0004911203868687,290.0823059082031,294.1499938964844,264.25,262.7367248535156,264.7354736328125,264.25,288.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.517580032348633,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,9.831842908170074e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0001035339300869,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,7.646989251952618e-05,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0001035340610542,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,0.0004911203868687,290.0823059082031,294.1499938964844,264.25,262.7367248535156,264.7354736328125,264.25,288.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.517580032348633,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,9.841236897045746e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0001036328467307,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,7.65429504099302e-05,290.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553466796875,0.0,0.0,0.0001036329776979,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0004915895988233,290.071533203125,294.1499938964844,264.25,262.72955322265625,264.7264709472656,264.25,288.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.525415420532227,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,9.841236897045746e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0001036328467307,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,7.65429504099302e-05,290.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553466796875,0.0,0.0,0.0001036329776979,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0004915895988233,290.071533203125,294.1499938964844,264.25,262.72955322265625,264.7264709472656,264.25,288.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.525415420532227,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,9.845852764556184e-05,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,0.0001036814574035,290.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,7.657884998479858e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0001036815810948,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0004918201593682,290.0661315917969,294.1499938964844,264.25,262.7260131835937,264.7220458984375,264.25,288.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.529205322265625,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
