time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
696960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179077148437,0.0,0.0,9.850397327682003e-05,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,0.0001037293186527,290.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,7.66142038628459e-05,290.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.000103729442344,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0004920472274534,290.06072998046875,294.1499938964844,264.25,262.7225646972656,264.7176818847656,264.25,288.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.53289031982422,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,9.859238343778998e-05,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001038224145304,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,7.668296166229993e-05,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.0001038225454976,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0004924888489767,290.04986572265625,294.1499938964844,264.25,262.71588134765625,264.7090148925781,264.25,288.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.539859771728516,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,9.859238343778998e-05,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001038224145304,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,7.668296166229993e-05,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.0001038225454976,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0004924888489767,290.04986572265625,294.1499938964844,264.25,262.71588134765625,264.7090148925781,264.25,288.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.539859771728516,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,9.867718472378328e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,0.0001039117123582,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,7.67489182180725e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213806152344,0.0,0.0,0.0001039118360495,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.0004929124261252,290.0389709472656,294.1499938964844,264.25,262.7095947265625,264.70050048828125,264.25,288.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.5462646484375,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,9.867718472378328e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,0.0001039117123582,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,7.67489182180725e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213806152344,0.0,0.0,0.0001039118360495,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.0004929124261252,290.0389709472656,294.1499938964844,264.25,262.7095947265625,264.70050048828125,264.25,288.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.5462646484375,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38104248046875,0.0,0.0,9.87572711892426e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001039960479829,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,7.681120769120753e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0001039961716742,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0004933124873787,290.0280456542969,294.1499938964844,264.25,262.70379638671875,264.692138671875,264.25,288.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138287901878,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.551881790161133,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38104248046875,0.0,0.0,9.87572711892426e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001039960479829,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,7.681120769120753e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0001039961716742,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0004933124873787,290.0280456542969,294.1499938964844,264.25,262.70379638671875,264.692138671875,264.25,288.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138287901878,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.551881790161133,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,9.883241727948187e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,0.0001040751885739,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,7.686965545872226e-05,290.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0001040753122651,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,0.0004936878685839,290.01708984375,294.1499938964844,264.25,262.6985778808594,264.6839294433594,264.25,288.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.556621551513672,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,9.883241727948187e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,0.0001040751885739,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,7.686965545872226e-05,290.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0001040753122651,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,0.0004936878685839,290.01708984375,294.1499938964844,264.25,262.6985778808594,264.6839294433594,264.25,288.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.556621551513672,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.362548828125,0.0,0.0,9.886764746624976e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,0.0001041122886817,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758239746094,0.0,0.0,7.689705671509728e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,0.0001041124050971,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,0.0004938638303428,290.0115966796875,294.1499938964844,264.25,262.6962280273437,264.6799011230469,264.25,288.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111545544257753e-08,0.0010534150060266,-0.0307736843824386,0.0,0.0,0.0,-0.0108170239254832,60.0,-17.558616638183594,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564147949219,0.0,0.0,9.89012696663849e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.0001041476934915,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695983886719,0.0,0.0,7.692321378272027e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0001041478171828,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0004940318176522,290.006103515625,294.1499938964844,264.25,262.6940612792969,264.6758728027344,264.25,288.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153438255779749e-08,0.0010537732159718,-0.0308833085000515,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.560344696044922,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,9.896314440993592e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,0.0001042128496919,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,7.697133696638048e-05,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.0001042129733832,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0004943409003317,289.9950561523437,294.1499938964844,264.25,262.6903381347656,264.66796875,264.25,288.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230521484468682e-08,0.001054432359524,-0.0310850162059068,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.562910079956055,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,9.896314440993592e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,0.0001042128496919,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,7.697133696638048e-05,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.0001042129733832,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0004943409003317,289.9950561523437,294.1499938964844,264.25,262.6903381347656,264.66796875,264.25,288.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230521484468682e-08,0.001054432359524,-0.0310850162059068,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.562910079956055,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,9.901799785438924e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001042706207954,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,7.701399590587243e-05,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,0.0001042707372107,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0004946149419993,289.9840087890625,294.1499938964844,264.25,262.6874694824219,264.66021728515625,264.25,288.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298858820258829e-08,0.0010550166480243,-0.0312638357281684,0.0,0.0,0.0,-0.0109098833054304,60.0,-17.564268112182617,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,9.901799785438924e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001042706207954,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,7.701399590587243e-05,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,0.0001042707372107,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0004946149419993,289.9840087890625,294.1499938964844,264.25,262.6874694824219,264.66021728515625,264.25,288.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298858820258829e-08,0.0010550166480243,-0.0312638357281684,0.0,0.0,0.0,-0.0109098833054304,60.0,-17.564268112182617,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,9.906408376991747e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001043191514327,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,7.704984454903752e-05,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.000104319267848,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,0.0004948450950905,289.9729309082031,294.1499938964844,264.25,262.6856384277344,264.652587890625,264.25,288.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356269785129824e-08,0.0010555075714364,-0.0314140617847442,0.0,0.0,0.0,-0.0109383445233106,60.0,-17.56418800354004,-0.0,-7.596132434173344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,9.906408376991747e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001043191514327,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,7.704984454903752e-05,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.000104319267848,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,0.0004948450950905,289.9729309082031,294.1499938964844,264.25,262.6856384277344,264.652587890625,264.25,288.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356269785129824e-08,0.0010555075714364,-0.0314140617847442,0.0,0.0,0.0,-0.0109383445233106,60.0,-17.56418800354004,-0.0,-7.596132434173344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,9.910161315929145e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,0.0001043586671585,290.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,7.7079028415028e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,0.0001043587835738,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0004950325819663,289.9617919921875,294.1499938964844,264.25,262.6848449707031,264.64508056640625,264.25,288.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302083260758e-08,0.0010559073416516,-0.0315363928675651,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.562625885009766,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,9.910161315929145e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,0.0001043586671585,290.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,7.7079028415028e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,0.0001043587835738,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0004950325819663,289.9617919921875,294.1499938964844,264.25,262.6848449707031,264.64508056640625,264.25,288.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302083260758e-08,0.0010559073416516,-0.0315363928675651,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.562625885009766,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,9.91167762549594e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326904296875,0.0,0.0,0.0001043746378854,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.0,0.0,7.70908227423206e-05,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357177734375,0.0,0.0,0.0001043747470248,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,0.0004951083101332,289.95623779296875,294.1499938964844,264.25,262.6849060058594,264.6413879394531,264.25,288.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421907058524084e-08,0.0010560689261183,-0.0315858088433742,0.0,0.0,0.0,-0.0109708840027451,60.0,-17.56124496459961,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,9.912927635014056e-05,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001043878000928,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,7.710055069765076e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,0.0001043879165081,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,0.0004951707669533,289.9506530761719,294.1499938964844,264.25,262.68524169921875,264.6377258300781,264.25,288.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437483043470364e-08,0.0010562021052464,-0.0316265635192394,0.0,0.0,0.0,-0.0109786055982112,60.0,-17.55941390991211,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,9.9146316642873e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001044057498802,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,7.711380021646619e-05,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0001044058590196,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,0.0004952559247612,289.93951416015625,294.1499938964844,264.25,262.6869506835937,264.6304931640625,264.25,288.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870961952278e-08,0.0010563835967332,-0.0316821038722991,0.0,0.0,0.0,-0.0109891286119818,60.0,-17.554420471191406,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,9.9146316642873e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001044057498802,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,7.711380021646619e-05,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0001044058590196,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,0.0004952559247612,289.93951416015625,294.1499938964844,264.25,262.6869506835937,264.6304931640625,264.25,288.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870961952278e-08,0.0010563835967332,-0.0316821038722991,0.0,0.0,0.0,-0.0109891286119818,60.0,-17.554420471191406,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,9.915248665492982e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0001044122473103,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,7.711860234849155e-05,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,0.0001044123564497,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,0.0004952867166139,289.9283142089844,294.1499938964844,264.25,262.69000244140625,264.6233825683594,264.25,288.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.54759979248047,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,9.915248665492982e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0001044122473103,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,7.711860234849155e-05,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,0.0001044123564497,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,0.0004952867166139,289.9283142089844,294.1499938964844,264.25,262.69000244140625,264.6233825683594,264.25,288.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.54759979248047,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,9.914778638631104e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0001044072996592,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,7.711494254181162e-05,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954040527344,0.0,0.0,0.0001044074087985,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,0.0004952632589265,289.9171142578125,294.1499938964844,264.251953125,262.6960144042969,264.616455078125,264.25054931640625,288.53619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.537935256958008,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,9.914778638631104e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0001044072996592,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,7.711494254181162e-05,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954040527344,0.0,0.0,0.0001044074087985,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,0.0004952632589265,289.9171142578125,294.1499938964844,264.251953125,262.6960144042969,264.616455078125,264.25054931640625,288.53619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.537935256958008,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,9.91350898402743e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867919921875,0.0,0.0,0.000104393933725,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,7.710506906732917e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001043940355884,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0004951998707838,289.9058837890625,294.1499938964844,264.25762939453125,262.706298828125,264.6097106933594,264.2525329589844,288.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.524887084960938,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,9.91350898402743e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867919921875,0.0,0.0,0.000104393933725,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,7.710506906732917e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001043940355884,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0004951998707838,289.9058837890625,294.1499938964844,264.25762939453125,262.706298828125,264.6097106933594,264.2525329589844,288.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.524887084960938,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391357421875,0.0,0.0,9.912538371281698e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0001043837037286,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,7.709751662332565e-05,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.000104383812868,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0004951513838022,289.9002685546875,294.1499938964844,264.2618103027344,262.7129211425781,264.6064758300781,264.2545166015625,288.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.516645431518555,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,9.91142151178792e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,0.0001043719457811,290.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,7.708882912993431e-05,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001043720549205,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0004950955626554,289.8946228027344,294.1499938964844,264.2668151855469,262.7204895019531,264.603271484375,264.2570495605469,288.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.507606506347656,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,9.908582433126868e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0001043420561472,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,7.706675387453288e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,0.0001043421580106,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0004949537687934,289.88336181640625,294.1499938964844,264.2791442871094,262.73834228515625,264.59716796875,264.2643737792969,288.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.486614227294922,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,9.908582433126868e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0001043420561472,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,7.706675387453288e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,0.0001043421580106,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0004949537687934,289.88336181640625,294.1499938964844,264.2791442871094,262.73834228515625,264.59716796875,264.2643737792969,288.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.486614227294922,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,9.905129263643175e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,0.0001043056909111,290.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,7.703989103902131e-05,290.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0001043057927745,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,0.0004947812994942,289.8720703125,294.1499938964844,264.29443359375,262.7594909667969,264.5914001464844,264.274169921875,288.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.462526321411133,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,9.905129263643175e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,0.0001043056909111,290.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,7.703989103902131e-05,290.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0001043057927745,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,0.0004947812994942,289.8720703125,294.1499938964844,264.29443359375,262.7594909667969,264.5914001464844,264.274169921875,288.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.462526321411133,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959228515625,0.0,0.0,9.901011071633548e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0001042623262037,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,7.700786227360368e-05,290.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001042624280671,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,0.0004945755936205,289.8607788085937,294.1499938964844,264.3124084472656,262.7836608886719,264.58612060546875,264.287109375,288.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.43486785888672,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959228515625,0.0,0.0,9.901011071633548e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0001042623262037,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,7.700786227360368e-05,290.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001042624280671,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,0.0004945755936205,289.8607788085937,294.1499938964844,264.3124084472656,262.7836608886719,264.58612060546875,264.287109375,288.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.43486785888672,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,9.896401752484962e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,0.0001042137882905,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,7.69720136304386e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0001042138828779,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0004943453241139,289.8494567871094,294.1499938964844,264.332763671875,262.810546875,264.5812683105469,264.3023681640625,288.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.404752731323242,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,9.896401752484962e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,0.0001042137882905,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,7.69720136304386e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0001042138828779,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0004943453241139,289.8494567871094,294.1499938964844,264.332763671875,262.810546875,264.5812683105469,264.3023681640625,288.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.404752731323242,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
