time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699300,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,9.893879177980124e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,0.0001041872237692,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,7.695239037275314e-05,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,0.0001041873183567,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,0.000494219304528,289.84381103515625,294.1499938964844,264.34375,262.8249206542969,264.5790405273437,264.31109619140625,288.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.38852882385254,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,9.89127584034577e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0001041598079609,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,7.693214138271287e-05,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.114501953125,0.0,0.0,0.0001041599098243,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688842773437,0.0,0.0,0.0004940892686136,289.838134765625,294.1499938964844,264.3552551269531,262.83984375,264.5769348144531,264.3203125,288.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.371828079223633,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,9.885709005175158e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001041011855704,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,7.688884215895087e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.0001041012874338,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0004938112106174,289.8267822265625,294.1499938964844,264.3796081542969,262.8712158203125,264.5731506347656,264.34051513671875,288.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.336694717407227,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,9.885709005175158e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001041011855704,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,7.688884215895087e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.0001041012874338,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0004938112106174,289.8267822265625,294.1499938964844,264.3796081542969,262.8712158203125,264.5731506347656,264.34051513671875,288.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.336694717407227,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,9.879816934699193e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001040391434798,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,7.684301817789674e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001040392453433,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,0.0004935169126838,289.8154296875,294.1499938964844,264.4055480957031,262.90435791015625,264.56982421875,264.3624572753906,288.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.299877166748047,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,9.879816934699193e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001040391434798,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,7.684301817789674e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001040392453433,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,0.0004935169126838,289.8154296875,294.1499938964844,264.4055480957031,262.90435791015625,264.56982421875,264.3624572753906,288.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.299877166748047,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,9.873600356513634e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,0.0001039736889651,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,7.679466943955049e-05,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797424316406,0.0,0.0,0.0001039737835526,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.0004932063748128,289.8040771484375,294.1499938964844,264.4328308105469,262.9389953613281,264.56707763671875,264.38623046875,288.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.261301040649414,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,9.873600356513634e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,0.0001039736889651,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,7.679466943955049e-05,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797424316406,0.0,0.0,0.0001039737835526,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.0004932063748128,289.8040771484375,294.1499938964844,264.4328308105469,262.9389953613281,264.56707763671875,264.38623046875,288.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.261301040649414,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,9.867142216535284e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830322265625,0.0,0.0,0.0001039056733134,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,7.674443622818217e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,0.0001039057679008,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,0.000492883787956,289.7926940917969,294.1499938964844,264.4612121582031,262.9747619628906,264.5649108886719,264.4115295410156,288.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.221393585205078,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,9.867142216535284e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830322265625,0.0,0.0,0.0001039056733134,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,7.674443622818217e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,0.0001039057679008,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,0.000492883787956,289.7926940917969,294.1499938964844,264.4612121582031,262.9747619628906,264.5649108886719,264.4115295410156,288.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.221393585205078,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,9.863838931778446e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.00010387088696,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,7.671874482184649e-05,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,0.0001038709815475,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0004927187692373,289.7869873046875,294.1499938964844,264.4757080078125,262.99298095703125,264.5640563964844,264.4246826171875,288.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.20102310180664,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,9.860498539637774e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725646972656,0.0,0.0,0.0001038357149809,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,7.669276237720624e-05,290.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001038358095684,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,0.0004925519460812,289.78131103515625,294.1499938964844,264.4903564453125,263.0113830566406,264.5633850097656,264.4381408691406,288.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.180431365966797,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,9.85374063020572e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001037645488395,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,7.664020085940138e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001037646434269,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,0.0004922143416479,289.7698974609375,294.1499938964844,264.5200500488281,263.0485534667969,264.5624389648437,264.4657287597656,288.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.13880729675293,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,9.85374063020572e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001037645488395,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,7.664020085940138e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001037646434269,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,0.0004922143416479,289.7698974609375,294.1499938964844,264.5200500488281,263.0485534667969,264.5624389648437,264.4657287597656,288.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.13880729675293,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,9.846920875133948e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,0.0001036927351378,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,7.658715912839398e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001036928224493,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0004918737104162,289.75848388671875,294.1499938964844,264.54998779296875,263.0859375,264.56201171875,264.4939880371094,288.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1614948114413437e-08,0.0010491692228242,-0.0294741112738847,0.0,0.0,0.0,-0.0105708427727222,60.0,-17.096784591674805,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,9.846920875133948e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,0.0001036927351378,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,7.658715912839398e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001036928224493,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0004918737104162,289.75848388671875,294.1499938964844,264.54998779296875,263.0859375,264.56201171875,264.4939880371094,288.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1614948114413437e-08,0.0010491692228242,-0.0294741112738847,0.0,0.0,0.0,-0.0105708427727222,60.0,-17.096784591674805,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,9.840106940828264e-05,290.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,0.0001036209869198,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,7.653416832908988e-05,290.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001036210815072,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0004915333702228,289.7470703125,294.1499938964844,264.5799560546875,263.12322998046875,264.5622253417969,264.522705078125,288.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484547819942,1.1530053356523242e-08,0.0010484432568773,-0.029251929372549,0.0,0.0,0.0,-0.0105287563055753,60.0,-17.05467414855957,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,9.840106940828264e-05,290.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,0.0001036209869198,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,7.653416832908988e-05,290.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001036210815072,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0004915333702228,289.7470703125,294.1499938964844,264.5799560546875,263.12322998046875,264.5622253417969,264.522705078125,288.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484547819942,1.1530053356523242e-08,0.0010484432568773,-0.029251929372549,0.0,0.0,0.0,-0.0105287563055753,60.0,-17.05467414855957,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,9.833344665821642e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0001035497771226,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702514648437,0.0,0.0,7.648157043149695e-05,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0001035498644341,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,0.0004911955911666,289.73565673828125,294.1499938964844,264.6096496582031,263.1600952148437,264.5629272460937,264.5516662597656,288.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477341711521,1.1445791869846287e-08,0.0010477227624505,-0.029031403362751,0.0,0.0,0.0,-0.0104869846254587,60.0,-17.012706756591797,-0.0,-7.484479880304208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,9.833344665821642e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0001035497771226,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702514648437,0.0,0.0,7.648157043149695e-05,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0001035498644341,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,0.0004911955911666,289.73565673828125,294.1499938964844,264.6096496582031,263.1600952148437,264.5629272460937,264.5516662597656,288.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477341711521,1.1445791869846287e-08,0.0010477227624505,-0.029031403362751,0.0,0.0,0.0,-0.0104869846254587,60.0,-17.012706756591797,-0.0,-7.484479880304208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,9.83000863925554e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0001035146415233,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640563964844,0.0,0.0,7.645561709068716e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,0.0001035147361108,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0004910288844257,289.7299194335937,294.1499938964844,264.6242980957031,263.1782531738281,264.5635070800781,264.5661315917969,288.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473787551745,1.1404218014376966e-08,0.001047367346473,-0.0289225950837135,0.0,0.0,0.0,-0.0104663744568824,60.0,-16.99188804626465,-0.0,-7.479401631371729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483703613281,0.0,0.0,9.826708992477506e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198913574219,0.0,0.0,0.0001034799061017,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,7.642996206413954e-05,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99859619140625,0.0,0.0,0.0001034799934132,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.0004908640985377,289.7242126464844,294.1499938964844,264.6387939453125,263.1962280273437,264.5641784667969,264.5805969238281,288.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470271809026,1.1363110452577985e-08,0.0010470157722011,-0.0288150068372488,0.0,0.0,0.0,-0.0104459961876273,60.0,-16.97122573852539,-0.0,-7.474381646943584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,9.820261766435578e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,0.0001034120141412,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,7.637981616426259e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.0001034121014527,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0004905420355498,289.7127685546875,294.1499938964844,264.6671447753906,263.2313232421875,264.5659484863281,264.60919189453125,288.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463400976732,1.1282774714516108e-08,0.0010463289218023,-0.0286047458648681,0.0,0.0,0.0,-0.010406170040369,60.0,-16.9305362701416,-0.0,-7.464576157190096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,9.820261766435578e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,0.0001034120141412,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,7.637981616426259e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.0001034121014527,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0004905420355498,289.7127685546875,294.1499938964844,264.6671447753906,263.2313232421875,264.5659484863281,264.60919189453125,288.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463400976732,1.1282774714516108e-08,0.0010463289218023,-0.0286047458648681,0.0,0.0,0.0,-0.010406170040369,60.0,-16.9305362701416,-0.0,-7.464576157190096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,9.814043733058496e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,0.0001033465305226,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,7.633145287400112e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.0001033466178341,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,0.0004902314394712,289.7012939453125,294.1499938964844,264.6944580078125,263.2650451660156,264.5681457519531,264.6373291015625,288.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456775780767,1.1205294470073568e-08,0.0010456664022058,-0.028401955962181,0.0,0.0,0.0,-0.0103677604347467,60.0,-16.890840530395508,-0.0,-7.45512522826175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,9.814043733058496e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,0.0001033465305226,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,7.633145287400112e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.0001033466178341,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,0.0004902314394712,289.7012939453125,294.1499938964844,264.6944580078125,263.2650451660156,264.5681457519531,264.6373291015625,288.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456775780767,1.1205294470073568e-08,0.0010456664022058,-0.028401955962181,0.0,0.0,0.0,-0.0103677604347467,60.0,-16.890840530395508,-0.0,-7.45512522826175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116271972656,0.0,0.0,9.8081560281571e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,0.0001032845320878,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,7.628565072081983e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001032846121233,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0004899373161606,289.6898498535156,294.1499938964844,264.72039794921875,263.2970886230469,264.5708312988281,264.66461181640625,288.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050099492,1.113192649171424e-08,0.0010450390400364,-0.0282099246978759,0.0,0.0,0.0,-0.0103313885629177,60.0,-16.85263442993164,-0.0,-7.446181626846737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116271972656,0.0,0.0,9.8081560281571e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,0.0001032845320878,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,7.628565072081983e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001032846121233,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0004899373161606,289.6898498535156,294.1499938964844,264.72039794921875,263.2970886230469,264.5708312988281,264.66461181640625,288.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050099492,1.113192649171424e-08,0.0010450390400364,-0.0282099246978759,0.0,0.0,0.0,-0.0103313885629177,60.0,-16.85263442993164,-0.0,-7.446181626846737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,9.802608838072048e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0001032261207001,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,7.624251156812534e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521484375,0.0,0.0,0.0001032262007356,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,0.0004896602476947,289.6783752441406,294.1499938964844,264.7447509765625,263.3271179199219,264.5738830566406,264.69097900390625,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444590589031,1.1062808447093177e-08,0.0010444479994475,-0.0280290134251117,0.0,0.0,0.0,-0.0102971233427524,60.0,-16.815860748291016,-0.0,-7.437760984885244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,9.802608838072048e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0001032261207001,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,7.624251156812534e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521484375,0.0,0.0,0.0001032262007356,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,0.0004896602476947,289.6783752441406,294.1499938964844,264.7447509765625,263.3271179199219,264.5738830566406,264.69097900390625,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444590589031,1.1062808447093177e-08,0.0010444479994475,-0.0280290134251117,0.0,0.0,0.0,-0.0102971233427524,60.0,-16.815860748291016,-0.0,-7.437760984885244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,9.799981489777564e-05,290.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001031984502333,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,7.62220734031871e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,0.0001031985302688,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.0004895289894193,289.6726379394531,294.1499938964844,264.7562561035156,263.3412780761719,264.5755615234375,264.7036437988281,288.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441790800541,1.1030069302364607e-08,0.0010441680205985,-0.0279433205723762,0.0,0.0,0.0,-0.0102808931842446,60.0,-16.79827117919922,-0.0,-7.433774129594894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,9.797482198337092e-05,290.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0001031721403705,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,7.620263932039961e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405517578125,0.0,0.0,0.0001031722204061,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0004894041921943,289.6669006347656,294.1499938964844,264.7672424316406,263.35479736328125,264.57733154296875,264.7159423828125,288.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998935096040441e-08,0.0010439017787575,-0.0278618279844522,0.0,0.0,0.0,-0.0102654583752155,60.0,-16.781208038330078,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,9.792865603230894e-05,290.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,0.0001031235224218,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,7.616673246957362e-05,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,0.0001031236024573,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,0.0004891735734418,289.6553955078125,294.1499938964844,264.78759765625,263.3798522949219,264.5810852050781,264.73931884765625,288.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941410444331724e-08,0.0010434099240228,-0.027711259201169,0.0,0.0,0.0,-0.0102369412779808,60.0,-16.74878692626953,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,9.792865603230894e-05,290.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,0.0001031235224218,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,7.616673246957362e-05,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,0.0001031236024573,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,0.0004891735734418,289.6553955078125,294.1499938964844,264.78759765625,263.3798522949219,264.5810852050781,264.73931884765625,288.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941410444331724e-08,0.0010434099240228,-0.027711259201169,0.0,0.0,0.0,-0.0102369412779808,60.0,-16.74878692626953,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,9.788773604668675e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001030804269248,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,7.613490015501156e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,0.0001030805069603,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,0.0004889691481366,289.6438903808594,294.1499938964844,264.8055419921875,263.40191650390625,264.5851135253906,264.76104736328125,288.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.089041479218622e-08,0.0010429738322272,-0.0275777783244848,0.0,0.0,0.0,-0.0102116605266928,60.0,-16.718713760375977,-0.0,-7.41677865789825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,9.788773604668675e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001030804269248,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,7.613490015501156e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,0.0001030805069603,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,0.0004889691481366,289.6438903808594,294.1499938964844,264.8055419921875,263.40191650390625,264.5851135253906,264.76104736328125,288.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.089041479218622e-08,0.0010429738322272,-0.0275777783244848,0.0,0.0,0.0,-0.0102116605266928,60.0,-16.718713760375977,-0.0,-7.41677865789825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,9.785316069610416e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001030440253089,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,7.610801549162716e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001030440980684,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0004887965042144,289.63238525390625,294.1499938964844,264.8208312988281,263.42071533203125,264.58935546875,264.7806701660156,288.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426163207739,1.0847333697938666e-08,0.001042605494149,-0.0274650119245052,0.0,0.0,0.0,-0.0101903034374117,60.0,-16.691558837890625,-0.0,-7.411540536850225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,9.785316069610416e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001030440253089,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,7.610801549162716e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001030440980684,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0004887965042144,289.63238525390625,294.1499938964844,264.8208312988281,263.42071533203125,264.58935546875,264.7806701660156,288.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426163207739,1.0847333697938666e-08,0.001042605494149,-0.0274650119245052,0.0,0.0,0.0,-0.0101903034374117,60.0,-16.691558837890625,-0.0,-7.411540536850225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,9.78248062892817e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001030141647788,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,7.608596206409857e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,0.0001030142448144,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,0.0004886548267677,289.6208801269531,294.1499938964844,264.83319091796875,263.4358825683594,264.5937805175781,264.7978820800781,288.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812001072224577e-08,0.0010423032799735,-0.0273725260049104,0.0,0.0,0.0,-0.0101727880537509,60.0,-16.66750717163086,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
