time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701640,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,9.78248062892817e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001030141647788,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,7.608596206409857e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,0.0001030142448144,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,0.0004886548267677,289.6208801269531,294.1499938964844,264.83319091796875,263.4358825683594,264.5937805175781,264.7978820800781,288.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812001072224577e-08,0.0010423032799735,-0.0273725260049104,0.0,0.0,0.0,-0.0101727880537509,60.0,-16.66750717163086,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,9.78133757598698e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187255859375,0.0,0.0,0.0001030021303449,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94061279296875,0.0,0.0,7.607707084389403e-05,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,0.0001030022031045,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,0.0004885977250523,289.6151123046875,294.1499938964844,264.83819580078125,263.4420166015625,264.5960388183594,264.8055725097656,288.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797756466729425e-08,0.0010421815095469,-0.0273352414369583,0.0,0.0,0.0,-0.0101657258346676,60.0,-16.656688690185547,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,9.780394611880185e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133544921875,0.0,0.0,0.0001029921986628,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,7.606973667861894e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001029922714224,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0004885506350547,289.6093444824219,294.1499938964844,264.84234619140625,263.4471130371094,264.59832763671875,264.81256103515625,288.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004978058372e-08,0.0010420810431241,-0.0273044779896736,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.646766662597656,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,9.779116226127373e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,0.0001029787381412,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9221496582031,0.0,0.0,7.605979044456035e-05,290.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.0001029788109008,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.912109375,0.0,0.0,0.0004884867812506,289.5977783203125,294.1499938964844,264.8480529785156,263.4540710449219,264.6028747558594,264.8244323730469,288.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770071057208952e-08,0.0010419447207823,-0.0272627715021371,0.0,0.0,0.0,-0.0101520009338855,60.0,-16.629716873168945,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,9.779116226127373e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,0.0001029787381412,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9221496582031,0.0,0.0,7.605979044456035e-05,290.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.0001029788109008,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.912109375,0.0,0.0,0.0004884867812506,289.5977783203125,294.1499938964844,264.8480529785156,263.4540710449219,264.6028747558594,264.8244323730469,288.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770071057208952e-08,0.0010419447207823,-0.0272627715021371,0.0,0.0,0.0,-0.0101520009338855,60.0,-16.629716873168945,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,9.778662206372246e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.000102973957837,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,7.605626160511747e-05,290.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0001029740305966,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,0.0004884641384705,289.58624267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.607421875,264.8334350585937,288.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764410696140205e-08,0.0010418962920084,-0.027247954159975,0.0,0.0,0.0,-0.0101491948589682,60.0,-16.616350173950195,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,9.778662206372246e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.000102973957837,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,7.605626160511747e-05,290.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0001029740305966,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,0.0004884641384705,289.58624267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.607421875,264.8334350585937,288.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764410696140205e-08,0.0010418962920084,-0.027247954159975,0.0,0.0,0.0,-0.0101491948589682,60.0,-16.616350173950195,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,9.778411185834555e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,0.0001029713093885,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,7.605430437251925e-05,290.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,0.000102971382148,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,0.0004884515656158,289.5746765136719,294.1499938964844,264.8500061035156,263.4564819335937,264.61187744140625,264.8393249511719,288.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127631449708e-08,0.0010418695164844,-0.0272397492080926,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.606184005737305,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,9.778411185834555e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,0.0001029713093885,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,7.605430437251925e-05,290.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,0.000102971382148,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,0.0004884515656158,289.5746765136719,294.1499938964844,264.8500061035156,263.4564819335937,264.61187744140625,264.8393249511719,288.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127631449708e-08,0.0010418695164844,-0.0272397492080926,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.606184005737305,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,9.777754166861996e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0001029643972287,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,7.60491966502741e-05,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0001029644699883,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,0.0004884187947027,289.5630798339844,294.1499938964844,264.8500061035156,263.4564819335937,264.61627197265625,264.84307861328125,288.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753090862181125e-08,0.001041799550876,-0.0272183250635862,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.59647560119629,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,9.777754166861996e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0001029643972287,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,7.60491966502741e-05,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0001029644699883,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,0.0004884187947027,289.5630798339844,294.1499938964844,264.8500061035156,263.4564819335937,264.61627197265625,264.84307861328125,288.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753090862181125e-08,0.001041799550876,-0.0272183250635862,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.59647560119629,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,9.777293598745018e-05,290.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,0.000102959544165,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,7.604561687912792e-05,290.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,0.0001029596169246,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,0.000488395744469,289.5572814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.618408203125,264.84442138671875,288.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.010140735656023,60.0,-16.591480255126953,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,9.77674571913667e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0001029537816066,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,7.604135316796601e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241577148437,0.0,0.0,0.0001029538470902,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,0.0004883683868683,289.5514831542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6205444335937,264.8454895019531,288.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.586353302001953,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,9.775454236660153e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,0.0001029401828418,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,7.603131234645844e-05,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,0.0001029402483254,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.00048830389278,289.5398864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.624755859375,264.8470764160156,288.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.57574462890625,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,9.775454236660153e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,0.0001029401828418,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,7.603131234645844e-05,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,0.0001029402483254,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.00048830389278,289.5398864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.624755859375,264.8470764160156,288.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.57574462890625,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,9.773982310434803e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,0.0001029246777761,290.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,7.601985998917371e-05,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,0.0001029247505357,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.0004882303765043,289.5282592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.62890625,264.8480834960937,288.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.56476402282715,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,9.773982310434803e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,0.0001029246777761,290.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,7.601985998917371e-05,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,0.0001029247505357,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.0004882303765043,289.5282592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.62890625,264.8480834960937,288.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.56476402282715,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,9.772426710696892e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,0.0001029082995955,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,7.600776007166132e-05,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,0.0001029083723551,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.000488152669277,289.5166320800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6329650878906,264.8487548828125,288.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.55356788635254,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,9.772426710696892e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,0.0001029082995955,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,7.600776007166132e-05,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,0.0001029083723551,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.000488152669277,289.5166320800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6329650878906,264.8487548828125,288.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.55356788635254,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,9.770888573257253e-05,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0001028921033139,290.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,7.59957983973436e-05,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,0.0001028921687975,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146667480469,0.0,0.0,0.0004880758351646,289.5050048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6369323730469,264.84918212890625,288.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.542325973510742,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,9.770888573257253e-05,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0001028921033139,290.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,7.59957983973436e-05,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,0.0001028921687975,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146667480469,0.0,0.0,0.0004880758351646,289.5050048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6369323730469,264.84918212890625,288.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.542325973510742,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,9.77014860836789e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0001028843107633,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,7.599004311487079e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,0.0001028843835229,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,0.0004880388732999,289.4991760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.638916015625,264.8493347167969,288.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.53672981262207,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040771484375,0.0,0.0,9.769460302777588e-05,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050476074219,0.0,0.0,0.0001028770639095,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,7.598469528602436e-05,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.0001028771293931,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,0.0004880045016761,289.49334716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.640869140625,264.8494567871094,288.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.531190872192383,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,9.7682663181331e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.0001028644910547,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,7.597540388815105e-05,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,0.0001028645565384,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903137207031,0.0,0.0,0.0004879448679275,289.481689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6446838378906,264.8496398925781,288.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.520370483398438,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,9.7682663181331e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.0001028644910547,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,7.597540388815105e-05,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,0.0001028645565384,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903137207031,0.0,0.0,0.0004879448679275,289.481689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6446838378906,264.8496398925781,288.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.520370483398438,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,9.76734736468643e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,0.0001028548140311,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,7.596825162181631e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0001028548722388,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,0.0004878989420831,289.47003173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6484680175781,264.8497619628906,288.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.509925842285156,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,9.76734736468643e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,0.0001028548140311,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,7.596825162181631e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0001028548722388,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,0.0004878989420831,289.47003173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6484680175781,264.8497619628906,288.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.509925842285156,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,9.76681403699331e-05,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,0.0001028491969918,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,7.596411160193384e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,0.0001028492624755,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76593017578125,0.0,0.0,0.0004878723120782,289.4583740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.65216064453125,264.849853515625,288.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.50010871887207,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,9.76681403699331e-05,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,0.0001028491969918,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,7.596411160193384e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,0.0001028492624755,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76593017578125,0.0,0.0,0.0004878723120782,289.4583740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.65216064453125,264.849853515625,288.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.50010871887207,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,9.76672163233161e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,0.0001028482220135,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,7.596339128213003e-05,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,0.0001028482874971,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,0.0004878676845692,289.4466857910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6557922363281,264.84991455078125,288.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.49097442626953,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,9.76672163233161e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,0.0001028482220135,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,7.596339128213003e-05,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,0.0001028482874971,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,0.0004878676845692,289.4466857910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6557922363281,264.84991455078125,288.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.49097442626953,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491760253906,0.0,0.0,9.766845323611052e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,0.0001028495316859,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,7.59643517085351e-05,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129821777344,0.0,0.0,0.0001028495898935,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.000487873883685,289.4408264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6575927734375,264.84991455078125,288.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.486692428588867,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,9.767108713276684e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,0.0001028523038257,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499389648437,0.0,0.0,7.59664035285823e-05,290.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.0001028523693094,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,0.0004878870677202,289.4349670410156,294.1499938964844,264.8500061035156,263.4564819335937,264.65936279296875,264.8499450683594,288.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.482622146606445,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,9.76806113612838e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,0.0001028623373713,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,7.597381045343354e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,0.0001028623955789,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.0004879346233792,289.4232788085937,294.1499938964844,264.8500061035156,263.4564819335937,264.662841796875,264.8499450683594,288.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.47518539428711,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,9.76806113612838e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,0.0001028623373713,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,7.597381045343354e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,0.0001028623955789,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.0004879346233792,289.4232788085937,294.1499938964844,264.8500061035156,263.4564819335937,264.662841796875,264.8499450683594,288.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.47518539428711,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,9.769493044586852e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0001028774131555,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,7.598494994454086e-05,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,0.0001028774786391,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,0.0004880061605945,289.4115600585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6662902832031,264.8499755859375,287.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.46855354309082,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,9.769493044586852e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0001028774131555,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,7.598494994454086e-05,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,0.0001028774786391,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,0.0004880061605945,289.4115600585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6662902832031,264.8499755859375,287.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.46855354309082,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,9.77149829850532e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0001028985279845,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,7.600054232170805e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,0.0001028985861921,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,0.0004881063068751,289.3998413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6696472167969,264.8499755859375,287.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.462875366210938,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,9.77149829850532e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0001028985279845,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,7.600054232170805e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,0.0001028985861921,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,0.0004881063068751,289.3998413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6696472167969,264.8499755859375,287.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.462875366210938,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
