time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
703980,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,9.774025966180488e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,0.0001029251507134,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,7.602020195918158e-05,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.000102925208921,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,0.0004882325883954,289.3880920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6729736328125,264.8499755859375,287.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.458086013793945,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,9.774025966180488e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,0.0001029251507134,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,7.602020195918158e-05,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.000102925208921,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,0.0004882325883954,289.3880920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6729736328125,264.8499755859375,287.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.458086013793945,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,9.775467333383858e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,0.000102940321085,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,7.603140693390742e-05,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,0.0001029403865686,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867370605469,0.0,0.0,0.000488304591272,289.3822021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6745910644531,264.8499755859375,287.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724535037809346e-08,0.0010415553115308,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.45603370666504,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,9.777038940228522e-05,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,0.0001029568738886,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,7.604363054269925e-05,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,0.0001029569320962,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,0.0004883830551989,289.3763427734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6762084960937,264.8500061035156,287.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.454195022583008,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,9.78050084086135e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,0.0001029933337122,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,7.607055886182934e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0001029933919198,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0004885560483671,289.36456298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6794128417969,264.8500061035156,287.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.45105743408203,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,9.78050084086135e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,0.0001029933337122,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,7.607055886182934e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0001029933919198,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0004885560483671,289.36456298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6794128417969,264.8500061035156,287.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.45105743408203,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,9.78433236014098e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,0.0001030336788971,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,7.610036118421704e-05,290.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0001030337371048,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65625,0.0,0.0,0.0004887474351562,289.352783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6825256347656,264.8500061035156,287.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.448617935180664,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,9.78433236014098e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,0.0001030336788971,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,7.610036118421704e-05,290.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0001030337371048,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65625,0.0,0.0,0.0004887474351562,289.352783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6825256347656,264.8500061035156,287.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.448617935180664,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,9.788469469640404e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0001030772473313,290.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,7.613254274474457e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61297607421875,0.0,0.0,0.000103077305539,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,0.0004889540723524,289.34100341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.68560791015625,264.8500061035156,287.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.44676971435547,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,9.788469469640404e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0001030772473313,290.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,7.613254274474457e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61297607421875,0.0,0.0,0.000103077305539,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,0.0004889540723524,289.34100341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.68560791015625,264.8500061035156,287.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.44676971435547,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,9.792811033548789e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.000103122969449,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,7.6166310464032e-05,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0001031230276566,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.000489170954097,289.3291931152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6886291503906,264.8500061035156,287.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.445337295532227,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,9.792811033548789e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.000103122969449,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,7.6166310464032e-05,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0001031230276566,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.000489170954097,289.3291931152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6886291503906,264.8500061035156,287.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.445337295532227,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270446777344,0.0,0.0,9.795032383408396e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,0.0001031463616527,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,7.618358358740807e-05,290.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,0.0001031464198604,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004892819561064,289.3232727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.69012451171875,264.8500061035156,287.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.444744110107422,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,9.797258826438338e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0001031698047881,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,7.620090036652982e-05,290.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,0.0001031698557198,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.0004893931327387,289.3173522949219,294.1499938964844,264.8500061035156,263.4564819335937,264.69158935546875,264.8500061035156,287.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.444181442260742,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.801681153476238e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,0.0001032163781928,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,7.623530109412968e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,0.0001032164291245,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.0004896140308119,289.3055114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6944885253906,264.8500061035156,287.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.443065643310547,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.801681153476238e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,0.0001032163781928,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,7.623530109412968e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,0.0001032164291245,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.0004896140308119,289.3055114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6944885253906,264.8500061035156,287.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.443065643310547,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,9.805973968468606e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0001032615764415,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,7.626868318766356e-05,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0001032616273732,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0004898284678347,289.2936706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6973571777344,264.8500061035156,287.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.44183921813965,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,9.805973968468606e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0001032615764415,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,7.626868318766356e-05,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0001032616273732,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0004898284678347,289.2936706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6973571777344,264.8500061035156,287.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.44183921813965,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.810006304178388e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,0.0001033040462061,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,7.63000498409383e-05,290.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001033040971378,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828857421875,0.0,0.0,0.0004900299245491,289.2818298339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7001342773437,264.8500061035156,287.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.440298080444336,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.810006304178388e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,0.0001033040462061,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,7.63000498409383e-05,290.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001033040971378,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828857421875,0.0,0.0,0.0004900299245491,289.2818298339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7001342773437,264.8500061035156,287.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.440298080444336,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,9.813653741730376e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001033424559864,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776062011719,0.0,0.0,7.6328418799676e-05,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0001033425069181,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706481933594,0.0,0.0,0.0004902121145278,289.2699584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7029113769531,264.8500061035156,287.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.438234329223633,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,9.813653741730376e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001033424559864,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776062011719,0.0,0.0,7.6328418799676e-05,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0001033425069181,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706481933594,0.0,0.0,0.0004902121145278,289.2699584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7029113769531,264.8500061035156,287.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.438234329223633,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,9.815298835746944e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,0.0001033597800415,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,7.634120993316174e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,0.0001033598309732,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,0.000490294303745,289.2640075683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7042541503906,264.8500061035156,287.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.436941146850586,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,9.816786041483284e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,0.0001033754379022,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,7.635277870576829e-05,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0001033754888339,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,0.0004903685767203,289.258056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7055969238281,264.8500061035156,287.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.435420989990234,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,9.819276601774618e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.0001034016677294,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,7.637215458089486e-05,290.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001034017186611,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,0.0004904929664917,289.2461853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7082824707031,264.8500061035156,287.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.431690216064453,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,9.819276601774618e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.0001034016677294,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,7.637215458089486e-05,290.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001034017186611,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,0.0004904929664917,289.2461853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7082824707031,264.8500061035156,287.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.431690216064453,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,9.820926788961516e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,0.0001034190427162,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,7.638498209416866e-05,290.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062561035156,0.0,0.0,0.0001034190936479,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,0.0004905754467472,289.2342834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7108764648437,264.8500061035156,287.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290892665272168e-08,0.0010463980725035,-0.0286259930580854,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.426721572875977,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,9.820926788961516e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,0.0001034190427162,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,7.638498209416866e-05,290.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062561035156,0.0,0.0,0.0001034190936479,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,0.0004905754467472,289.2342834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7108764648437,264.8500061035156,287.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290892665272168e-08,0.0010463980725035,-0.0286259930580854,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.426721572875977,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.821179992286488e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.0001034217057167,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,7.63869538786821e-05,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,0.0001034217566484,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0004905880778096,289.2223815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7134704589844,264.8500061035156,287.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294041257770004e-08,0.0010464250808581,-0.0286342315375804,0.0,0.0,0.0,-0.0104117542505264,60.0,-16.41999053955078,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.821179992286488e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.0001034217057167,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,7.63869538786821e-05,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,0.0001034217566484,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0004905880778096,289.2223815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7134704589844,264.8500061035156,287.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294041257770004e-08,0.0010464250808581,-0.0286342315375804,0.0,0.0,0.0,-0.0104117542505264,60.0,-16.41999053955078,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,9.819110709941016e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0001033999214996,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51593017578125,0.0,0.0,7.637085946043953e-05,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001033999651554,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,0.0004904847010038,289.2104797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7159729003906,264.8500061035156,287.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.126825566188927e-08,0.0010462045902386,-0.0285667460411787,0.0,0.0,0.0,-0.0103989718481898,60.0,-16.40991973876953,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,9.819110709941016e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0001033999214996,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51593017578125,0.0,0.0,7.637085946043953e-05,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001033999651554,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,0.0004904847010038,289.2104797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7159729003906,264.8500061035156,287.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.126825566188927e-08,0.0010462045902386,-0.0285667460411787,0.0,0.0,0.0,-0.0103989718481898,60.0,-16.40991973876953,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044250488281,0.0,0.0,9.817381214816125e-05,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,0.0001033817097777,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,7.635740621481091e-05,290.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,0.0001033817534334,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,0.000490398320835,289.2045288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7172241210937,264.8500061035156,287.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246706677070506e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.403671264648438,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,9.815203520702198e-05,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,0.0001033587759593,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,7.634046778548509e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.000103358819615,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,0.0004902895307168,289.19854736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.71844482421875,264.8500061035156,287.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219571049991828e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.39668083190918,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,9.809727635001764e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,0.0001033011067193,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,7.629788160556927e-05,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45867919921875,0.0,0.0,0.000103301157651,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,0.0004900160129182,289.1866455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.72088623046875,264.8500061035156,287.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.380605697631836,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,9.809727635001764e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,0.0001033011067193,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,7.629788160556927e-05,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45867919921875,0.0,0.0,0.000103301157651,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,0.0004900160129182,289.1866455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.72088623046875,264.8500061035156,287.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.380605697631836,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47381591796875,0.0,0.0,9.803129796637222e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,0.0001032316358759,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,7.624656427651644e-05,290.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001032316868077,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.0004896864411421,289.1747436523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7232666015625,264.8500061035156,287.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.362199783325195,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47381591796875,0.0,0.0,9.803129796637222e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,0.0001032316358759,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,7.624656427651644e-05,290.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001032316868077,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.0004896864411421,289.1747436523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7232666015625,264.8500061035156,287.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.362199783325195,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,9.79592587100342e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,0.0001031557767419,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,7.619053940288723e-05,290.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,0.0001031558276736,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,0.0004893266013823,289.162841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7255859375,264.8500061035156,287.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.342370986938477,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
