time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706320,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,9.79592587100342e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,0.0001031557767419,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,7.619053940288723e-05,290.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,0.0001031558276736,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,0.0004893266013823,289.162841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7255859375,264.8500061035156,287.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.342370986938477,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,9.788598254090176e-05,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,0.0001030786152114,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,7.613353955093771e-05,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0001030786588671,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0004889605916105,289.15093994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7278747558594,264.8500061035156,287.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.3218936920166,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,9.788598254090176e-05,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,0.0001030786152114,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,7.613353955093771e-05,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0001030786588671,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0004889605916105,289.15093994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7278747558594,264.8500061035156,287.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.3218936920166,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,9.785037400433794e-05,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,0.0001030411149258,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,7.610584725625813e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170837402344,0.0,0.0,0.0001030411658575,291.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,0.0004887827089987,289.1449890136719,294.1499938964844,264.8500061035156,263.4564819335937,264.72900390625,264.8500061035156,287.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.311660766601562,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371337890625,0.0,0.0,9.7816446213983e-05,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,0.000103005382698,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,7.607945735799149e-05,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,0.0001030054336297,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0004886132082901,289.1390380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7301330566406,264.8500061035156,287.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.301589965820312,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,9.775533544598149e-05,290.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0001029410414048,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,7.603193080285564e-05,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,0.0001029410850605,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,0.0004883079673163,289.1271667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7323303222656,264.8500061035156,287.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.282238006591797,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,9.775533544598149e-05,290.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0001029410414048,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,7.603193080285564e-05,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,0.0001029410850605,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,0.0004883079673163,289.1271667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7323303222656,264.8500061035156,287.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.282238006591797,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,9.77255403995514e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,0.0001029096601996,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,7.600874960189685e-05,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0001029097038554,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,0.0004881591012235,289.1200256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.733642578125,264.8500061035156,287.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688166796057884e-08,0.0010412444826215,-0.0270483773201704,0.0,0.0,0.0,-0.0101113980636,60.0,-16.271581649780273,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,9.77084127953276e-05,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,0.0001028916231007,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,7.599542732350528e-05,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,0.0001028916667564,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,0.0004880735650658,289.1152648925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7344970703125,264.8500061035156,287.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.066682564498933e-08,0.0010410620598122,-0.0269925128668546,0.0,0.0,0.0,-0.0101008182391524,60.0,-16.264881134033203,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,9.76777882897295e-05,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360595703125,0.0,0.0,0.0001028593760565,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,7.597161311423406e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,0.0001028594197123,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0004879205953329,289.1033630371094,294.1499938964844,264.8500061035156,263.4564819335937,264.73663330078125,264.8500061035156,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.249853134155273,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,9.76777882897295e-05,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360595703125,0.0,0.0,0.0001028593760565,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,7.597161311423406e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,0.0001028594197123,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0004879205953329,289.1033630371094,294.1499938964844,264.8500061035156,263.4564819335937,264.73663330078125,264.8500061035156,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.249853134155273,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,9.766787115950136e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0001028489350574,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,7.596390059916303e-05,290.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,0.0001028489787131,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0004878710606135,289.09149169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7387084960937,264.8500061035156,287.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.237947463989258,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,9.766787115950136e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0001028489350574,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,7.596390059916303e-05,290.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,0.0001028489787131,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0004878710606135,289.09149169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7387084960937,264.8500061035156,287.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.237947463989258,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822631835937,0.0,0.0,9.767086885403842e-05,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.0,0.000102852092823,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869323730469,0.0,0.0,7.596623618155718e-05,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577575683594,0.0,0.0,0.0001028521364787,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,0.0004878860490862,289.0855407714844,294.1499938964844,264.8500061035156,263.4564819335937,264.73974609375,264.8500061035156,287.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.233261108398438,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,9.768098243512212e-05,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,0.000102862737549,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,7.59740942157805e-05,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.351806640625,0.0,0.0,0.0001028627812047,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,0.000487936544232,289.07958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7407531738281,264.8500061035156,287.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030332565307,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.229629516601562,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,9.772051271284e-05,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,0.0001029043705784,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,7.600484241265804e-05,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399353027344,0.0,0.0,0.0001029044142342,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.0004881340137217,289.06768798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7427673339844,264.8500061035156,287.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681895368236384e-08,0.0010411905823275,-0.0270319618284702,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.22521209716797,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,9.772051271284e-05,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,0.0001029043705784,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,7.600484241265804e-05,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399353027344,0.0,0.0,0.0001029044142342,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.0004881340137217,289.06768798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7427673339844,264.8500061035156,287.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681895368236384e-08,0.0010411905823275,-0.0270319618284702,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.22521209716797,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517761230469,0.0,0.0,9.778633830137552e-05,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001029736813507,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,7.605603605043143e-05,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,0.0001029737250064,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0004884627996943,289.0557861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7447509765625,264.8500061035156,287.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763902658084136e-08,0.0010418917518109,-0.0272466260939836,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.225318908691406,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517761230469,0.0,0.0,9.778633830137552e-05,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001029736813507,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,7.605603605043143e-05,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,0.0001029737250064,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0004884627996943,289.0557861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7447509765625,264.8500061035156,287.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763902658084136e-08,0.0010418917518109,-0.0272466260939836,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.225318908691406,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,9.788110037334263e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,0.0001030734711093,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,7.612974150106311e-05,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161315917969,0.0,0.0,0.0001030735147651,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0004889362026005,289.0438537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7466735839844,264.8500061035156,287.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881969103593292e-08,0.0010429011890664,-0.0275556705892086,0.0,0.0,0.0,-0.0102074714377522,60.0,-16.230318069458008,-0.0,-7.415751923645075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,9.788110037334263e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,0.0001030734711093,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,7.612974150106311e-05,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161315917969,0.0,0.0,0.0001030735147651,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0004889362026005,289.0438537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7466735839844,264.8500061035156,287.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881969103593292e-08,0.0010429011890664,-0.0275556705892086,0.0,0.0,0.0,-0.0102074714377522,60.0,-16.230318069458008,-0.0,-7.415751923645075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32733154296875,0.0,0.0,9.80018376139924e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,0.0001032006184686,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3317565917969,0.0,0.0,7.622364501003176e-05,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,0.0001032006548484,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,0.0004895392921753,289.0318908691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7485656738281,264.8500061035156,287.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441984049975,1.1032395441645804e-08,0.001044187345542,-0.027949409559369,0.0,0.0,0.0,-0.0102820433676242,60.0,-16.23948097229004,-0.0,-7.434057636146464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32733154296875,0.0,0.0,9.80018376139924e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,0.0001032006184686,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3317565917969,0.0,0.0,7.622364501003176e-05,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,0.0001032006548484,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,0.0004895392921753,289.0318908691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7485656738281,264.8500061035156,287.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441984049975,1.1032395441645804e-08,0.001044187345542,-0.027949409559369,0.0,0.0,0.0,-0.0102820433676242,60.0,-16.23948097229004,-0.0,-7.434057636146464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,9.807203605305403e-05,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,0.000103274542198,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,7.62782510719262e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,0.0001032745785778,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202514648437,0.0,0.0,0.0004898899351246,289.0259094238281,294.1499938964844,264.8500061035156,263.4564819335937,264.74951171875,264.8500061035156,287.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119860587882613e-08,0.0010449351975694,-0.0281783435493707,0.0,0.0,0.0,-0.0103254038840532,60.0,-16.245756149291992,-0.0,-7.44471151392645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,9.814846271183342e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.0,0.0001033550215652,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194580078125,0.0,0.0,7.633769564563408e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,0.0001033550652209,291.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.0004902717191725,289.0199279785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7504577636719,264.8500061035156,287.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215085748972342e-08,0.0010457494063302,-0.0284275840967893,0.0,0.0,0.0,-0.0103726107627153,60.0,-16.25304412841797,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,9.831954230321573e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,0.0001035351742757,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,7.647075108252466e-05,290.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28033447265625,0.0,0.0,0.0001035352179314,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019104003906,0.0,0.0,0.0004911263240501,289.0079345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7522888183594,264.8500061035156,287.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428235247024077e-08,0.0010475718881934,-0.0289854556322097,0.0,0.0,0.0,-0.0104782776907086,60.0,-16.27072525024414,-0.0,-7.482335462327684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,9.831954230321573e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,0.0001035351742757,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,7.647075108252466e-05,290.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28033447265625,0.0,0.0,0.0001035352179314,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019104003906,0.0,0.0,0.0004911263240501,289.0079345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7522888183594,264.8500061035156,287.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428235247024077e-08,0.0010475718881934,-0.0289854556322097,0.0,0.0,0.0,-0.0104782776907086,60.0,-16.27072525024414,-0.0,-7.482335462327684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,9.851098002400248e-05,290.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,0.0001037367765093,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,7.661965355509892e-05,290.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2683410644531,0.0,0.0,0.0001037368128891,291.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,0.0004920826177112,288.9959411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.75408935546875,264.8500061035156,287.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666756449812965e-08,0.0010496113682165,-0.0296096988022327,0.0,0.0,0.0,-0.0105965221300721,60.0,-16.29195785522461,-0.0,-7.51150111000243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,9.851098002400248e-05,290.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,0.0001037367765093,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,7.661965355509892e-05,290.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2683410644531,0.0,0.0,0.0001037368128891,291.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,0.0004920826177112,288.9959411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.75408935546875,264.8500061035156,287.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666756449812965e-08,0.0010496113682165,-0.0296096988022327,0.0,0.0,0.0,-0.0105965221300721,60.0,-16.29195785522461,-0.0,-7.51150111000243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,9.871922520687804e-05,290.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,0.0001039560593198,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,7.678161637159064e-05,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,0.0001039561029756,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.0004931227886117,288.98388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7558898925781,264.8500061035156,287.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518417693674,1.1926212017954184e-08,0.0010518297785893,-0.0302886925637722,0.0,0.0,0.0,-0.0107251442968845,60.0,-16.316434860229492,-0.0,-7.54329150254307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,9.871922520687804e-05,290.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,0.0001039560593198,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,7.678161637159064e-05,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,0.0001039561029756,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.0004931227886117,288.98388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7558898925781,264.8500061035156,287.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518417693674,1.1926212017954184e-08,0.0010518297785893,-0.0302886925637722,0.0,0.0,0.0,-0.0107251442968845,60.0,-16.316434860229492,-0.0,-7.54329150254307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,9.894062532112002e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,0.0001041892101056,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27008056640625,0.0,0.0,7.695382373640314e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,0.0001041892537614,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,0.0004942287923768,288.9718322753906,294.1499938964844,264.8500061035156,263.4564819335937,264.75762939453125,264.8500061035156,287.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202070465150427e-08,0.0010541885858401,-0.0310105662792921,0.0,0.0,0.0,-0.0108618987724184,60.0,-16.343429565429688,-0.0,-7.577165206384961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,9.894062532112002e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,0.0001041892101056,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27008056640625,0.0,0.0,7.695382373640314e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,0.0001041892537614,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,0.0004942287923768,288.9718322753906,294.1499938964844,264.8500061035156,263.4564819335937,264.75762939453125,264.8500061035156,287.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202070465150427e-08,0.0010541885858401,-0.0310105662792921,0.0,0.0,0.0,-0.0108618987724184,60.0,-16.343429565429688,-0.0,-7.577165206384961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,9.905851038638502e-05,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20428466796875,0.0,0.0,0.0001043133452185,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26385498046875,0.0,0.0,7.704550807829946e-05,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23828125,0.0,0.0,0.0001043133815983,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0004948176210746,288.9657897949219,294.1499938964844,264.8500061035156,263.4564819335937,264.75848388671875,264.8500061035156,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.2348940536810462e-08,0.0010554443579167,-0.0313948839902877,0.0,0.0,0.0,-0.0109347086399793,60.0,-16.357906341552734,-0.0,-7.595230755441662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,9.918230352923274e-05,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,0.0001044437085511,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576599121094,0.0,0.0,7.714179082540795e-05,290.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,0.0001044437449309,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,0.0004954359610565,288.959716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.75933837890625,264.8500061035156,287.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503181601175584e-08,0.0010567631106823,-0.0317984707653522,0.0,0.0,0.0,-0.0110111711546778,60.0,-16.373210906982422,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,9.94450820144266e-05,290.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867980957031,0.0,0.0,0.000104720427771,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,7.734617247479036e-05,290.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,0.0001047204641508,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,0.0004967486020177,288.9476013183594,294.1499938964844,264.8500061035156,263.4564819335937,264.76104736328125,264.8500061035156,287.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830594364743321e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.406320571899414,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,9.94450820144266e-05,290.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867980957031,0.0,0.0,0.000104720427771,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,7.734617247479036e-05,290.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,0.0001047204641508,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,0.0004967486020177,288.9476013183594,294.1499938964844,264.8500061035156,263.4564819335937,264.76104736328125,264.8500061035156,287.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830594364743321e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.406320571899414,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,9.971614053938538e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17510986328125,0.0,0.0,0.0001050058635883,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,7.755700062261894e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079772949219,0.0,0.0,0.000105005899968,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,0.0004981026286259,288.9354248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7626953125,264.8500061035156,287.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317991585354e-08,0.0010624503483995,-0.0335386916995048,0.0,0.0,0.0,-0.0113409059122204,60.0,-16.441627502441406,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,9.971614053938538e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17510986328125,0.0,0.0,0.0001050058635883,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,7.755700062261894e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079772949219,0.0,0.0,0.000105005899968,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,0.0004981026286259,288.9354248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7626953125,264.8500061035156,287.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317991585354e-08,0.0010624503483995,-0.0335386916995048,0.0,0.0,0.0,-0.0113409059122204,60.0,-16.441627502441406,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
