time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708660,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,9.997696906793864e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1633605957031,0.0,0.0,0.0001052805309882,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2202453613281,0.0,0.0,7.775986159685999e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19580078125,0.0,0.0,0.000105280567368,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154846191406,0.0,0.0,0.0004994054907001,288.9232177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.76434326171875,264.8500061035156,287.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493294481747853e-08,0.0010652290657162,-0.0343888290226459,0.0,0.0,0.0,-0.0115020107477903,60.0,-16.476884841918945,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,9.997696906793864e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1633605957031,0.0,0.0,0.0001052805309882,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2202453613281,0.0,0.0,7.775986159685999e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19580078125,0.0,0.0,0.000105280567368,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154846191406,0.0,0.0,0.0004994054907001,288.9232177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.76434326171875,264.8500061035156,287.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493294481747853e-08,0.0010652290657162,-0.0343888290226459,0.0,0.0,0.0,-0.0115020107477903,60.0,-16.476884841918945,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0001002025965135,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0001055181273841,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.0,7.793535041855648e-05,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0001055181637639,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030029296875,0.0,0.0,0.0005005325656384,288.9109802246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7659606933594,264.8500061035156,287.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676467791199,1.3774418938794495e-08,0.0010676330421119,-0.0351241938769817,0.0,0.0,0.0,-0.0116413766518235,60.0,-16.508575439453125,-0.0,-7.77168622789759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0001002025965135,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0001055181273841,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.0,7.793535041855648e-05,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0001055181637639,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030029296875,0.0,0.0,0.0005005325656384,288.9109802246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7659606933594,264.8500061035156,287.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676467791199,1.3774418938794495e-08,0.0010676330421119,-0.0351241938769817,0.0,0.0,0.0,-0.0116413766518235,60.0,-16.508575439453125,-0.0,-7.77168622789759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976318359375,0.0,0.0,0.0001002945355139,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,0.0001056149485521,290.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2014465332031,0.0,0.0,7.800685852998868e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,0.0001056149849318,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19677734375,0.0,0.0,0.000500991824083,288.90484619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7667541503906,264.8500061035156,287.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686265304684,1.3888975303189e-08,0.0010686126770451,-0.0354238338768482,0.0,0.0,0.0,-0.0116981668397784,60.0,-16.522024154663086,-0.0,-7.785954636574388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913757324219,0.0,0.0,0.0001003689612844,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,0.0001056933178915,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,7.806474604876712e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17138671875,0.0,0.0,0.0001056933542713,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,0.0005013635964132,288.89874267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7675476074219,264.8500061035156,287.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069419668056,1.398170645927621e-08,0.0010694055818021,-0.0356663800776004,0.0,0.0,0.0,-0.0117441387847065,60.0,-16.532968521118164,-0.0,-7.797513745799733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0001004560836008,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,0.0001057850604411,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826171875,0.0,0.0,7.813250704202801e-05,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,0.0001057850968209,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17803955078125,0.0,0.0,0.0005017987568862,288.8864440917969,294.1499938964844,264.8500061035156,263.4564819335937,264.76910400390625,264.8500061035156,287.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703480802476,1.4090248967590924e-08,0.0010703339939936,-0.0359502732753753,0.0,0.0,0.0,-0.0117979487404227,60.0,-16.546049118041992,-0.0,-7.81105526925785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0001004560836008,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,0.0001057850604411,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826171875,0.0,0.0,7.813250704202801e-05,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,0.0001057850968209,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17803955078125,0.0,0.0,0.0005017987568862,288.8864440917969,294.1499938964844,264.8500061035156,263.4564819335937,264.76910400390625,264.8500061035156,287.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703480802476,1.4090248967590924e-08,0.0010703339939936,-0.0359502732753753,0.0,0.0,0.0,-0.0117979487404227,60.0,-16.546049118041992,-0.0,-7.81105526925785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,0.0001004501245915,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161499023437,0.0,0.0,0.0001057787885656,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,7.812787225702778e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,0.0001057788249454,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.0005017690127715,288.8741760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7706298828125,264.8500061035156,287.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702848667278,1.408282379600223e-08,0.0010702707804739,-0.0359308533370494,0.0,0.0,0.0,-0.0117942700162529,60.0,-16.54485321044922,-0.0,-7.810128721530418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,0.0001004501245915,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161499023437,0.0,0.0,0.0001057787885656,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,7.812787225702778e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,0.0001057788249454,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.0005017690127715,288.8741760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7706298828125,264.8500061035156,287.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702848667278,1.408282379600223e-08,0.0010702707804739,-0.0359308533370494,0.0,0.0,0.0,-0.0117942700162529,60.0,-16.54485321044922,-0.0,-7.810128721530418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,0.0001003777942969,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10430908203125,0.0,0.0,0.0001057026165653,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,7.807161455275491e-05,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346740722656,0.0,0.0,0.0001057026529451,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1530456542969,0.0,0.0,0.0005014077178202,288.8619079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7721252441406,264.8500061035156,287.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695143137127,1.3992699443576841e-08,0.001069500343874,-0.035695131868124,0.0,0.0,0.0,-0.0117495916783809,60.0,-16.53009033203125,-0.0,-7.79888509327975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,0.0001003777942969,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10430908203125,0.0,0.0,0.0001057026165653,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,7.807161455275491e-05,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346740722656,0.0,0.0,0.0001057026529451,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1530456542969,0.0,0.0,0.0005014077178202,288.8619079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7721252441406,264.8500061035156,287.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695143137127,1.3992699443576841e-08,0.001069500343874,-0.035695131868124,0.0,0.0,0.0,-0.0117495916783809,60.0,-16.53009033203125,-0.0,-7.79888509327975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,0.0001002777498797,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.000105597267975,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,7.799380546202883e-05,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,0.0001055973043548,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.0005009080050513,288.8496398925781,294.1499938964844,264.8500061035156,263.4564819335937,264.77362060546875,264.8500061035156,287.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868043602371928e-08,0.0010684345616027,-0.0353690832853317,0.0,0.0,0.0,-0.0116877956315875,60.0,-16.507884979248047,-0.0,-7.783346234191414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,0.0001002777498797,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.000105597267975,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,7.799380546202883e-05,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,0.0001055973043548,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.0005009080050513,288.8496398925781,294.1499938964844,264.8500061035156,263.4564819335937,264.77362060546875,264.8500061035156,287.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868043602371928e-08,0.0010684345616027,-0.0353690832853317,0.0,0.0,0.0,-0.0116877956315875,60.0,-16.507884979248047,-0.0,-7.783346234191414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,0.0001002184217213,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.000105534789327,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,7.794766133883968e-05,290.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163330078125,0.0,0.0,0.0001055348257068,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0005006116116419,288.8435363769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7743225097656,264.8500061035156,287.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678162798285,1.3794119624321866e-08,0.0010678024264052,-0.0351757258176803,0.0,0.0,0.0,-0.0116511480882763,60.0,-16.494932174682617,-0.0,-7.774139021421433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12890625,0.0,0.0,0.0001001545751933,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806579589844,0.0,0.0,0.0001054675594787,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324768066406,0.0,0.0,7.789800292812288e-05,290.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101989746094,0.0,0.0,0.0001054675885825,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,0.0005002926918677,288.83740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7750549316406,264.8500061035156,287.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671360651031,1.3714565483269324e-08,0.0010671223280951,-0.0349676348268985,0.0,0.0,0.0,-0.0116117103025317,60.0,-16.48110008239746,-0.0,-7.764236187313146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001000141637632,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06884765625,0.0,0.0,0.000105319697468,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,7.778879080433398e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,0.0001053197338478,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,0.0004995912895537,288.8251647949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7764587402344,264.8500061035156,287.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539613874513634e-08,0.0010656263912096,-0.0345099940896034,0.0,0.0,0.0,-0.011524979956448,60.0,-16.451095581054688,-0.0,-7.742480789829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001000141637632,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06884765625,0.0,0.0,0.000105319697468,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,7.778879080433398e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,0.0001053197338478,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,0.0004995912895537,288.8251647949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7764587402344,264.8500061035156,287.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539613874513634e-08,0.0010656263912096,-0.0345099940896034,0.0,0.0,0.0,-0.011524979956448,60.0,-16.451095581054688,-0.0,-7.742480789829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,9.98618415906094e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570678710937,0.0,0.0,0.0001051592989824,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,7.767032366245985e-05,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,0.0001051593353622,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,0.0004988304572179,288.8129577636719,294.1499938964844,264.8500061035156,263.4564819335937,264.77783203125,264.8500061035156,287.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640170658007,1.3349828797970533e-08,0.0010640036780387,-0.034013532102108,0.0,0.0,0.0,-0.0114308958873152,60.0,-16.418609619140625,-0.0,-7.718915639998158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,9.98618415906094e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570678710937,0.0,0.0,0.0001051592989824,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,7.767032366245985e-05,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,0.0001051593353622,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,0.0004988304572179,288.8129577636719,294.1499938964844,264.8500061035156,263.4564819335937,264.77783203125,264.8500061035156,287.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640170658007,1.3349828797970533e-08,0.0010640036780387,-0.034013532102108,0.0,0.0,0.0,-0.0114308958873152,60.0,-16.418609619140625,-0.0,-7.718915639998158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,9.970334940589964e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452575683594,0.0,0.0,0.0001049924030667,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950622558594,0.0,0.0,7.754704711260274e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,0.0001049924321705,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.0004980387748219,288.80078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7792053222656,264.8500061035156,287.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152349431777566e-08,0.0010623151902109,-0.0334969125688076,0.0,0.0,0.0,-0.0113329971209168,60.0,-16.384634017944336,-0.0,-7.694433179494808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,9.970334940589964e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452575683594,0.0,0.0,0.0001049924030667,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950622558594,0.0,0.0,7.754704711260274e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,0.0001049924321705,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.0004980387748219,288.80078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7792053222656,264.8500061035156,287.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152349431777566e-08,0.0010623151902109,-0.0334969125688076,0.0,0.0,0.0,-0.0113329971209168,60.0,-16.384634017944336,-0.0,-7.694433179494808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,9.954380948329344e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.0001048244012054,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,7.742296293145046e-05,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,0.0001048244303092,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.0004972417955286,288.7886047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.780517578125,264.8500061035156,287.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606284486129,1.2953567996021322e-08,0.0010606154100969,-0.0329768620431423,0.0,0.0,0.0,-0.0112344529479742,60.0,-16.35006332397461,-0.0,-7.669828505640909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,9.954380948329344e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.0001048244012054,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,7.742296293145046e-05,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,0.0001048244303092,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.0004972417955286,288.7886047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.780517578125,264.8500061035156,287.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606284486129,1.2953567996021322e-08,0.0010606154100969,-0.0329768620431423,0.0,0.0,0.0,-0.0112344529479742,60.0,-16.35006332397461,-0.0,-7.669828505640909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,9.946485806722194e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001047412588377,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,7.736155384918675e-05,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0554504394531,0.0,0.0,0.0001047412879415,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,0.0004968474386259,288.7825012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597871150821,1.2855193354255334e-08,0.0010597743093967,-0.0327194854617118,0.0,0.0,0.0,-0.0111856842413544,60.0,-16.332778930664062,-0.0,-7.657666145632902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,9.93873254628852e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,0.0001046596153173,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,7.73012507124804e-05,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494079589844,0.0,0.0,0.0001046596444211,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,0.0004964601248502,288.77642822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7818298339844,264.8500061035156,287.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589610319584,1.275858885207981e-08,0.001058948226273,-0.0324667356908321,0.0,0.0,0.0,-0.0111377937719225,60.0,-16.315631866455078,-0.0,-7.645732580385811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545654296875,0.0,0.0,9.923719335347414e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.010009765625,0.0,0.0,0.0001045015160343,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,7.718447886873037e-05,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,0.0001045015451381,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,0.000495710177347,288.7643127441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7831115722656,264.8500061035156,287.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573613690212,1.2571525154214669e-08,0.0010573487961664,-0.031977292150259,0.0,0.0,0.0,-0.0110450582578778,60.0,-16.281936645507812,-0.0,-7.62264988907191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545654296875,0.0,0.0,9.923719335347414e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.010009765625,0.0,0.0,0.0001045015160343,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,7.718447886873037e-05,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,0.0001045015451381,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,0.000495710177347,288.7643127441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7831115722656,264.8500061035156,287.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573613690212,1.2571525154214669e-08,0.0010573487961664,-0.031977292150259,0.0,0.0,0.0,-0.0110450582578778,60.0,-16.281936645507812,-0.0,-7.62264988907191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,9.909636719385162e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,0.0001043532247422,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,7.707495387876406e-05,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02520751953125,0.0,0.0,0.000104353253846,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,0.0004950067377649,288.752197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7843322753906,264.8500061035156,287.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558607755228,1.2396066395581329e-08,0.0010558484354987,-0.0315181910991668,0.0,0.0,0.0,-0.010958076454699,60.0,-16.249614715576172,-0.0,-7.601031626336407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,9.909636719385162e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,0.0001043532247422,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,7.707495387876406e-05,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02520751953125,0.0,0.0,0.000104353253846,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,0.0004950067377649,288.752197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7843322753906,264.8500061035156,287.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558607755228,1.2396066395581329e-08,0.0010558484354987,-0.0315181910991668,0.0,0.0,0.0,-0.010958076454699,60.0,-16.249614715576172,-0.0,-7.601031626336407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299377441406,0.0,0.0,9.896412666421384e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.0001042139629134,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,7.697210094192997e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,0.0001042139920173,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,0.0004943461972288,288.7400817871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,287.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544518008828,1.2231295976050662e-08,0.001054439577274,-0.0310870427638292,0.0,0.0,0.0,-0.0108763929456472,60.0,-16.218557357788086,-0.0,-7.580757710456967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299377441406,0.0,0.0,9.896412666421384e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.0001042139629134,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,7.697210094192997e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,0.0001042139920173,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,0.0004943461972288,288.7400817871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,287.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544518008828,1.2231295976050662e-08,0.001054439577274,-0.0310870427638292,0.0,0.0,0.0,-0.0108763929456472,60.0,-16.218557357788086,-0.0,-7.580757710456967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,9.884153405437246e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,0.0001040848655975,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,7.687674951739609e-05,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010681152344,0.0,0.0,0.0001040848947013,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169677734375,0.0,0.0,0.0004937337944284,288.7279968261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7867736816406,264.8500061035156,287.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531455045565,1.2078547051430633e-08,0.0010531333973631,-0.0306873340159654,0.0,0.0,0.0,-0.0108006689697504,60.0,-16.189254760742188,-0.0,-7.561988013549127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,9.884153405437246e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,0.0001040848655975,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,7.687674951739609e-05,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010681152344,0.0,0.0,0.0001040848947013,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169677734375,0.0,0.0,0.0004937337944284,288.7279968261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7867736816406,264.8500061035156,287.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531455045565,1.2078547051430633e-08,0.0010531333973631,-0.0306873340159654,0.0,0.0,0.0,-0.0108006689697504,60.0,-16.189254760742188,-0.0,-7.561988013549127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,9.878267883323132e-05,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.968994140625,0.0,0.0,0.0001040228962665,290.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146789550781,0.0,0.0,7.683097646804526e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950561523437,0.0,0.0,0.0001040229253703,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,0.0004934398457407,288.72198486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525183752179,1.200521904110019e-08,0.0010525063844397,-0.0304954443126916,0.0,0.0,0.0,-0.0107643166556954,60.0,-16.175058364868164,-0.0,-7.552985437087045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054016113281,0.0,0.0,9.872562804957852e-05,290.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,0.0001039628186845,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,7.678660040255636e-05,290.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,0.0001039628477883,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047302246094,0.0,0.0,0.0004931548610329,288.7159423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7879333496094,264.8500061035156,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519104544073,1.193413456945791e-08,0.0010518985800445,-0.0303094238042831,0.0,0.0,0.0,-0.0107290772721171,60.0,-16.161178588867188,-0.0,-7.544262814462854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931640625,0.0,0.0,9.861570288194343e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,0.0001038470654748,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,7.67011079005897e-05,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,0.0001038470873027,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99249267578125,0.0,0.0,0.0004926057299599,288.7038879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7890930175781,264.8500061035156,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507391998544,1.1797173904426472e-08,0.0010507274419069,-0.0299510043114423,0.0,0.0,0.0,-0.0106611801311373,60.0,-16.134183883666992,-0.0,-7.527471979074107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931640625,0.0,0.0,9.861570288194343e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,0.0001038470654748,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,7.67011079005897e-05,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,0.0001038470873027,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99249267578125,0.0,0.0,0.0004926057299599,288.7038879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7890930175781,264.8500061035156,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507391998544,1.1797173904426472e-08,0.0010507274419069,-0.0299510043114423,0.0,0.0,0.0,-0.0106611801311373,60.0,-16.134183883666992,-0.0,-7.527471979074107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,9.851209324551746e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,0.0001037379552144,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,7.662051939405501e-05,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649963378906,0.0,0.0,0.0001037379843182,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,0.0004920882056467,288.6918334960937,294.1499938964844,264.8500061035156,263.4564819335937,264.79022216796875,264.8500061035156,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496352333575,1.1668075394766221e-08,0.0010496235918253,-0.0296131502836942,0.0,0.0,0.0,-0.0105971805751323,60.0,-16.10820198059082,-0.0,-7.511662403203445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
