time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711000,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,9.851209324551746e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,0.0001037379552144,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,7.662051939405501e-05,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649963378906,0.0,0.0,0.0001037379843182,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,0.0004920882056467,288.6918334960937,294.1499938964844,264.8500061035156,263.4564819335937,264.79022216796875,264.8500061035156,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496352333575,1.1668075394766221e-08,0.0010496235918253,-0.0296131502836942,0.0,0.0,0.0,-0.0105971805751323,60.0,-16.10820198059082,-0.0,-7.511662403203445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,9.841506107477473e-05,290.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0001036357789416,290.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,7.654504588572308e-05,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529724121094,0.0,0.0,0.0001036358007695,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,0.0004916035104542,288.6798095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486013488844,1.1547180100990316e-08,0.0010485898237675,-0.0292967539280653,0.0,0.0,0.0,-0.0105372471734881,60.0,-16.083328247070312,-0.0,-7.4968724561586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,9.841506107477473e-05,290.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0001036357789416,290.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,7.654504588572308e-05,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529724121094,0.0,0.0,0.0001036358007695,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,0.0004916035104542,288.6798095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486013488844,1.1547180100990316e-08,0.0010485898237675,-0.0292967539280653,0.0,0.0,0.0,-0.0105372471734881,60.0,-16.083328247070312,-0.0,-7.4968724561586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,9.832577779889108e-05,290.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,0.0001035417517414,290.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595031738281,0.0,0.0,7.647560414625332e-05,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,0.0001035417808452,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95587158203125,0.0,0.0,0.0004911574651487,288.6678161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7924194335937,264.8500061035156,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476500028744,1.143593042485236e-08,0.0010476384777575,-0.0290055926889181,0.0,0.0,0.0,-0.0104820961132645,60.0,-16.059724807739258,-0.0,-7.48327479982436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,9.832577779889108e-05,290.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,0.0001035417517414,290.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595031738281,0.0,0.0,7.647560414625332e-05,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,0.0001035417808452,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95587158203125,0.0,0.0,0.0004911574651487,288.6678161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7924194335937,264.8500061035156,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476500028744,1.143593042485236e-08,0.0010476384777575,-0.0290055926889181,0.0,0.0,0.0,-0.0104820961132645,60.0,-16.059724807739258,-0.0,-7.48327479982436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,9.828350448515266e-05,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,0.0001034972374327,290.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,7.644272409379482e-05,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349975585937,0.0,0.0,0.0001034972665365,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497985839844,0.0,0.0,0.0004909463459625,288.66180419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7929382324219,264.8500061035156,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.13832641090994e-08,0.0010471881832927,-0.0288677532225847,0.0,0.0,0.0,-0.0104559874162077,60.0,-16.048322677612305,-0.0,-7.476842256437521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,9.824361768551172e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047546386719,0.0,0.0,0.0001034552333294,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.947265625,0.0,0.0,7.641169941052794e-05,290.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,0.0001034552624332,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436950683594,0.0,0.0,0.0004907471011392,288.6557922363281,294.1499938964844,264.8500061035156,263.4564819335937,264.79345703125,264.8500061035156,287.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467745596542,1.1333562532911401e-08,0.0010467631509527,-0.0287376716732978,0.0,0.0,0.0,-0.0104313483461737,60.0,-16.03728675842285,-0.0,-7.47077422147413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93218994140625,0.0,0.0,9.816915553528816e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,0.0001033768276101,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93505859375,0.0,0.0,7.635379006387666e-05,290.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170227050781,0.0,0.0,0.000103376856714,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,0.000490375154186,288.643798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7945251464844,264.8500061035156,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240790520616883e-08,0.0010459698969498,-0.0284948591142892,0.0,0.0,0.0,-0.0103853568434715,60.0,-16.016077041625977,-0.0,-7.459454565150736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93218994140625,0.0,0.0,9.816915553528816e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,0.0001033768276101,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93505859375,0.0,0.0,7.635379006387666e-05,290.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170227050781,0.0,0.0,0.000103376856714,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,0.000490375154186,288.643798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7945251464844,264.8500061035156,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240790520616883e-08,0.0010459698969498,-0.0284948591142892,0.0,0.0,0.0,-0.0103853568434715,60.0,-16.016077041625977,-0.0,-7.459454565150736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,9.810239862417802e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,0.0001033065273077,290.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228820800781,0.0,0.0,7.630186155438423e-05,290.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90509033203125,0.0,0.0,0.0001033065491355,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,0.0004900416824966,288.6318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7955322265625,264.8500061035156,287.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452697752043,1.1157609058898288e-08,0.0010452585993334,-0.0282771456986665,0.0,0.0,0.0,-0.0103441206738352,60.0,-15.996149063110352,-0.0,-7.44931156759776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,9.810239862417802e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,0.0001033065273077,290.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228820800781,0.0,0.0,7.630186155438423e-05,290.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90509033203125,0.0,0.0,0.0001033065491355,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,0.0004900416824966,288.6318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7955322265625,264.8500061035156,287.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452697752043,1.1157609058898288e-08,0.0010452585993334,-0.0282771456986665,0.0,0.0,0.0,-0.0103441206738352,60.0,-15.996149063110352,-0.0,-7.44931156759776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,9.80428740149364e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.0001032438449328,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,7.625556463608518e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,0.0001032438667607,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.0004897443577647,288.6198425292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044635544531,1.1083442608139649e-08,0.0010446243686601,-0.0280830226838588,0.0,0.0,0.0,-0.010307352989912,60.0,-15.977415084838867,-0.0,-7.440274174541629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,9.80428740149364e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.0001032438449328,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,7.625556463608518e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,0.0001032438667607,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.0004897443577647,288.6198425292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044635544531,1.1083442608139649e-08,0.0010446243686601,-0.0280830226838588,0.0,0.0,0.0,-0.010307352989912,60.0,-15.977415084838867,-0.0,-7.440274174541629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.895751953125,0.0,0.0,9.799088002182545e-05,290.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,0.0001031890933518,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,7.621513213962317e-05,290.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,0.0001031891224556,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951416015625,0.0,0.0,0.0004894846351817,288.6078796386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7975158691406,264.8500061035156,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440815240144,1.1018663315098822e-08,0.0010440704645588,-0.0279134679585695,0.0,0.0,0.0,-0.0102752391248941,60.0,-15.959969520568848,-0.0,-7.432385018546483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.895751953125,0.0,0.0,9.799088002182545e-05,290.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,0.0001031890933518,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,7.621513213962317e-05,290.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,0.0001031891224556,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951416015625,0.0,0.0,0.0004894846351817,288.6078796386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7975158691406,264.8500061035156,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440815240144,1.1018663315098822e-08,0.0010440704645588,-0.0279134679585695,0.0,0.0,0.0,-0.0102752391248941,60.0,-15.959969520568848,-0.0,-7.432385018546483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896789550781,0.0,0.0,9.796702215680853e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523254394531,0.0,0.0,0.0001031639694701,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,7.619657117174938e-05,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752136230469,0.0,0.0,0.000103163991298,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,0.0004893654258921,288.6018981933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7980041503906,264.8500061035156,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438272729516,1.0988934207034616e-08,0.001043816213496,-0.0278356503695249,0.0,0.0,0.0,-0.0102605009451508,60.0,-15.951605796813965,-0.0,-7.428766224393257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,9.794568177312613e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,0.0001031414940371,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863525390625,0.0,0.0,7.617997471243143e-05,290.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692321777344,0.0,0.0,0.0001031415231409,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88299560546875,0.0,0.0,0.000489258847665,288.5959167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043599913828,1.0962344809684056e-08,0.0010435889707878,-0.027766054496169,0.0,0.0,0.0,-0.0102473199367523,60.0,-15.94367218017578,-0.0,-7.42552970223187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,9.79068281594664e-05,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,0.0001031005886034,290.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87420654296875,0.0,0.0,7.614975766045973e-05,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572998046875,0.0,0.0,0.0001031006104312,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87091064453125,0.0,0.0,0.0004890647833235,288.583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7994079589844,264.8500061035156,287.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913939973988818e-08,0.0010431749979034,-0.0276393555104732,0.0,0.0,0.0,-0.0102233234792947,60.0,-15.928447723388672,-0.0,-7.41964072403789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,9.79068281594664e-05,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,0.0001031005886034,290.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87420654296875,0.0,0.0,7.614975766045973e-05,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572998046875,0.0,0.0,0.0001031006104312,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87091064453125,0.0,0.0,0.0004890647833235,288.583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7994079589844,264.8500061035156,287.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913939973988818e-08,0.0010431749979034,-0.0276393555104732,0.0,0.0,0.0,-0.0102233234792947,60.0,-15.928447723388672,-0.0,-7.41964072403789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,9.787403541849926e-05,290.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,0.0001030660496326,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.862060546875,0.0,0.0,7.61242481530644e-05,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,0.0001030660787364,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0004889009869657,288.572021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,287.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873079325790512e-08,0.0010428255191072,-0.0275324005633592,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.914243698120115,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,9.787403541849926e-05,290.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,0.0001030660496326,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.862060546875,0.0,0.0,7.61242481530644e-05,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,0.0001030660787364,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0004889009869657,288.572021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,287.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873079325790512e-08,0.0010428255191072,-0.0275324005633592,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.914243698120115,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,9.784669964574276e-05,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,0.0001030372659442,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84991455078125,0.0,0.0,7.610298780491576e-05,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334350585937,0.0,0.0,0.0001030372877721,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,0.0004887644317932,288.5600891113281,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839019459751853e-08,0.0010425343643873,-0.0274432487785816,0.0,0.0,0.0,-0.0101861814036965,60.0,-15.900952339172363,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,9.784669964574276e-05,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,0.0001030372659442,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84991455078125,0.0,0.0,7.610298780491576e-05,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334350585937,0.0,0.0,0.0001030372877721,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,0.0004887644317932,288.5600891113281,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839019459751853e-08,0.0010425343643873,-0.0274432487785816,0.0,0.0,0.0,-0.0101861814036965,60.0,-15.900952339172363,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8351745605469,0.0,0.0,9.782497363630682e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999572753906,0.0,0.0,0.0001030143903335,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377685546875,0.0,0.0,7.608609303133562e-05,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.821533203125,0.0,0.0,0.0001030144121614,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345947265625,0.0,0.0,0.0004886559327133,288.54815673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8021545410156,264.8500061035156,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811951334233072e-08,0.0010423029307276,-0.0273723974823951,0.0,0.0,0.0,-0.0101727629080414,60.0,-15.888651847839355,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8351745605469,0.0,0.0,9.782497363630682e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999572753906,0.0,0.0,0.0001030143903335,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377685546875,0.0,0.0,7.608609303133562e-05,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.821533203125,0.0,0.0,0.0001030144121614,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345947265625,0.0,0.0,0.0004886559327133,288.54815673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8021545410156,264.8500061035156,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811951334233072e-08,0.0010423029307276,-0.0273723974823951,0.0,0.0,0.0,-0.0101727629080414,60.0,-15.888651847839355,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291320800781,0.0,0.0,9.781575499800964e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,0.000103004684206,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,7.607891893712804e-05,290.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,0.0001030047060339,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,0.0004886098904535,288.54217529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8026123046875,264.8500061035156,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.080046452273109e-08,0.0010422046761959,-0.0273423288017511,0.0,0.0,0.0,-0.0101670688018202,60.0,-15.88279914855957,-0.0,-7.405842694652166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230895996094,0.0,0.0,9.780781692825258e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,0.0001029963168548,290.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256530761719,0.0,0.0,7.60727416491136e-05,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,0.0001029963459586,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.822509765625,0.0,0.0,0.0004885701928287,288.5362243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.80303955078125,264.8500061035156,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.877156257629396,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,9.779535321285948e-05,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77667236328125,0.0,0.0,0.0001029831983032,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135070800781,0.0,0.0,7.60630500735715e-05,290.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976989746094,0.0,0.0,0.0001029832201311,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104248046875,0.0,0.0,0.0004885079106315,288.5242919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.80389404296875,264.8500061035156,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.866422653198242,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,9.779535321285948e-05,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77667236328125,0.0,0.0,0.0001029831983032,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135070800781,0.0,0.0,7.60630500735715e-05,290.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976989746094,0.0,0.0,0.0001029832201311,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104248046875,0.0,0.0,0.0004885079106315,288.5242919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.80389404296875,264.8500061035156,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.866422653198242,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.79888916015625,0.0,0.050000000745058,9.778656385606156e-05,290.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650146484375,0.0,0.050000000745058,0.0001029739432851,290.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.050000000745058,7.605621794937178e-05,290.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.050000000745058,0.000102973965113,291.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.79833984375,0.0,0.050000000745058,0.0004884640802629,288.5123596191406,291.1499938964844,264.8500061035156,263.4564819335937,264.80474853515625,264.8500061035156,287.1083068847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.856364250183104,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.79888916015625,0.0,0.050000000745058,9.778656385606156e-05,290.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650146484375,0.0,0.050000000745058,0.0001029739432851,290.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.050000000745058,7.605621794937178e-05,290.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.050000000745058,0.000102973965113,291.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.79833984375,0.0,0.050000000745058,0.0004884640802629,288.5123596191406,291.1499938964844,264.8500061035156,263.4564819335937,264.80474853515625,264.8500061035156,287.1083068847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.856364250183104,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6424865722656,0.6412234306335449,0.050000000745058,0.0408188253641128,290.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.6412234306335449,0.050000000745058,0.0429841876029968,290.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.6412234306335449,0.050000000745058,0.0317479781806468,290.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397705078125,0.6412234306335449,0.050000000745058,0.0429841913282871,291.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.6412234306335449,0.050000000745058,0.2038984894752502,287.43780517578125,291.1499938964844,264.8503112792969,263.4566955566406,283.9066772460937,286.6734924316406,286.9704895019531,1.0,0.1097031086683273,0.1497060358524322,0.1497060358524322,1.0,1.0,-0.4348829090595245,0.0093133402988314,0.4255695641040802,-0.0664892792701721,0.0,0.0,0.0,10.204477310180664,60.0,-187.3462829589844,-0.0,12.27109718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.6376990079879761,0.050000000745058,0.0452133417129516,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.6376990079879761,0.050000000745058,0.0476118251681327,290.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476928710937,0.6376990079879761,0.050000000745058,0.0351659320294857,290.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.947509765625,0.6376990079879761,0.050000000745058,0.0476118251681327,291.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.6376990079879761,0.050000000745058,0.2258500009775161,286.90313720703125,291.1499938964844,264.8511962890625,263.4573059082031,286.6794738769531,291.0412292480469,286.83282470703125,1.0,0.1210760623216629,0.2994120717048645,0.2994120717048645,1.0,1.0,-0.4817570745944977,0.0444522686302661,0.4373047947883606,-0.0369901768863201,0.0,0.0,0.0,12.531840324401855,60.0,-99.3189468383789,-0.0,16.668996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.5749830603599548,0.050000000745058,0.0456580966711044,290.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.5749830603599548,0.050000000745058,0.0480801723897457,290.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.5749830603599548,0.050000000745058,0.0355118513107299,290.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.5749830603599548,0.050000000745058,0.0480801723897457,291.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.5749830603599548,0.050000000745058,0.2280716449022293,286.7377624511719,291.1499938964844,264.85467529296875,263.4596862792969,282.9891357421875,291.161376953125,286.5904235839844,1.0,0.1405556797981262,0.598824143409729,0.598824143409729,1.0,1.0,-0.4864992201328277,0.1616964936256408,0.3248027265071869,0.0793434530496597,0.0,0.0,0.0,20.075103759765625,60.0,-738.7223510742188,-0.0,23.165019989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.5749830603599548,0.050000000745058,0.0456580966711044,290.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.5749830603599548,0.050000000745058,0.0480801723897457,290.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.5749830603599548,0.050000000745058,0.0355118513107299,290.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.5749830603599548,0.050000000745058,0.0480801723897457,291.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.5749830603599548,0.050000000745058,0.2280716449022293,286.7377624511719,291.1499938964844,264.85467529296875,263.4596862792969,282.9891357421875,291.161376953125,286.5904235839844,1.0,0.1405556797981262,0.598824143409729,0.598824143409729,1.0,1.0,-0.4864992201328277,0.1616964936256408,0.3248027265071869,0.0793434530496597,0.0,0.0,0.0,20.075103759765625,60.0,-738.7223510742188,-0.0,23.165019989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.552485466003418,0.050000000745058,0.0457951687276363,290.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.552485466003418,0.050000000745058,0.0482245199382305,290.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.552485466003418,0.050000000745058,0.0356184653937816,290.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.552485466003418,0.050000000745058,0.0482245199382305,291.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.552485466003418,0.050000000745058,0.2287563532590866,286.3052978515625,291.1499938964844,264.85723876953125,263.4614562988281,281.3880920410156,291.1535339355469,285.9993896484375,1.0,0.1489485800266266,0.7485301494598389,0.7485301494598389,1.0,1.0,-0.4879597723484039,0.1848884671926498,0.3030713200569153,0.1022667437791824,0.0,0.0,1.0,23.742889404296875,60.0,-1310.77978515625,-0.0,26.311019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54931640625,309.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.5840306878089905,18000.0,0.0,0.0,1.4857636415399613e-05,0.0,0.0,0.0,0.0,1.0,0.0001236598473042,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709816298363878e-07,1.4877404908020253e-07,-1.6758946452810621e-09,0.0,1.5078612136676384e-08,0.0,0.0,8.863040301676503e-10,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4701232910156,297.1499938964844,293.1499938964844,0.0010725108440965,-97.61347198486328,287.1939697265625,0.5351329445838928,0.050000000745058,0.0459260381758213,290.4676818847656,297.1499938964844,293.1499938964844,0.0008833474712446,-84.66187286376953,286.8817138671875,0.5351329445838928,0.050000000745058,0.0483623333275318,290.2718811035156,297.1499938964844,293.1499938964844,0.0009324802085757,-66.0090103149414,286.9363098144531,0.5351329445838928,0.050000000745058,0.0357202515006065,290.2629089355469,297.1499938964844,293.1499938964844,0.0011434860061854,-109.5940933227539,287.2810363769531,0.5351329445838928,0.050000000745058,0.0483623333275318,291.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009948730469,0.5351329445838928,0.050000000745058,0.2294100821018219,285.8251342773437,291.1499938964844,264.8603210449219,263.4635925292969,281.03875732421875,291.1468505859375,285.895751953125,1.0,0.1565068662166595,0.7982729077339172,0.7982729077339172,1.0,1.0,-0.4893542826175689,0.1888376027345657,0.3005166947841644,0.1059933081269264,0.0,0.0,1.0,27.244813919067383,60.0,452.2232666015625,-5358.3134765625,29.337671279907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.754150390625,309.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,3763.003662109375,18000.0,0.0,0.0,0.0097044976428151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727570652961731,0.5727598667144775,-2.843087258952437e-06,0.0,9.848831723502371e-06,0.0,0.0,21.72489547729492,0.0,0.0,0.0,0.3498167097568512,4.0,0.0,1.0
