time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713220,290.4884033203125,297.1499938964844,293.1499938964844,0.0021790382452309,-188.4596405029297,290.3367004394531,0.5115101337432861,0.050000000745058,0.0461646541953086,290.4818115234375,297.1499938964844,293.1499938964844,0.0020212440285831,-184.0943603515625,290.0805969238281,0.5115101337432861,0.050000000745058,0.048613604158163,290.289306640625,297.1499938964844,293.1499938964844,0.002138078212738,-143.82655334472656,290.24755859375,0.5115101337432861,0.050000000745058,0.0359058417379856,290.2747497558594,297.1499938964844,293.1499938964844,0.0023498018272221,-213.9896545410156,290.5777282714844,0.5115101337432861,0.050000000745058,0.048613604158163,291.1545715332031,297.1499938964844,293.1499938964844,0.0016279956325888,-703.3885498046875,289.5318298339844,0.5115101337432861,0.050000000745058,0.2306019961833953,287.2550048828125,291.1499938964844,264.8680114746094,263.4688720703125,280.8509521484375,291.1520080566406,287.59912109375,1.0,0.1693345010280609,0.897758424282074,0.897758424282074,1.0,1.0,-0.4918969571590423,0.1930735856294632,0.2988233566284179,0.1098000481724739,0.0,0.0,1.0,33.62918472290039,60.0,1649.1109619140625,-5655.9423828125,34.900089263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8143005371094,308.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,12464.296875,18000.0,0.0,0.0,0.0387776643037796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1354504823684692,1.1354610919952393,-1.0647739145497326e-05,0.0,3.935440327040851e-05,0.0,0.0,162.76905822753906,0.0,0.0,0.0,0.6296845078468323,4.0,0.0,1.0
713280,290.4884033203125,297.1499938964844,293.1499938964844,0.0021790382452309,-188.4596405029297,290.3367004394531,0.5115101337432861,0.050000000745058,0.0461646541953086,290.4818115234375,297.1499938964844,293.1499938964844,0.0020212440285831,-184.0943603515625,290.0805969238281,0.5115101337432861,0.050000000745058,0.048613604158163,290.289306640625,297.1499938964844,293.1499938964844,0.002138078212738,-143.82655334472656,290.24755859375,0.5115101337432861,0.050000000745058,0.0359058417379856,290.2747497558594,297.1499938964844,293.1499938964844,0.0023498018272221,-213.9896545410156,290.5777282714844,0.5115101337432861,0.050000000745058,0.048613604158163,291.1545715332031,297.1499938964844,293.1499938964844,0.0016279956325888,-703.3885498046875,289.5318298339844,0.5115101337432861,0.050000000745058,0.2306019961833953,287.2550048828125,291.1499938964844,264.8680114746094,263.4688720703125,280.8509521484375,291.1520080566406,287.59912109375,1.0,0.1693345010280609,0.897758424282074,0.897758424282074,1.0,1.0,-0.4918969571590423,0.1930735856294632,0.2988233566284179,0.1098000481724739,0.0,0.0,1.0,33.62918472290039,60.0,1649.1109619140625,-5655.9423828125,34.900089263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8143005371094,308.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,12464.296875,18000.0,0.0,0.0,0.0387776643037796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1354504823684692,1.1354610919952393,-1.0647739145497326e-05,0.0,3.935440327040851e-05,0.0,0.0,162.76905822753906,0.0,0.0,0.0,0.6296845078468323,4.0,0.0,1.0
713340,290.5087585449219,297.1499938964844,293.1499938964844,0.0026692382525652,-226.46083068847656,291.6763610839844,0.5029664039611816,0.050000000745058,0.0462777726352214,290.49609375,297.1499938964844,293.1499938964844,0.0025325811002403,-226.3097686767578,291.45831298828125,0.5029664039611816,0.050000000745058,0.0487327240407466,290.3072204589844,297.1499938964844,293.1499938964844,0.0026793309953063,-176.79910278320312,291.6680603027344,0.5029664039611816,0.050000000745058,0.0359938256442546,290.2901916503906,297.1499938964844,293.1499938964844,0.0028940124902874,-258.4274597167969,291.9927673339844,0.5029664039611816,0.050000000745058,0.0487327240407466,291.1680603027344,297.1499938964844,293.1499938964844,0.0020034122280776,-849.4771118164062,290.71435546875,0.5029664039611816,0.050000000745058,0.2311670631170272,287.8822631835937,291.1499938964844,264.8728942871094,263.47222900390625,280.8058776855469,291.1643981933594,288.113525390625,1.0,0.1750568747520446,0.9508169293403624,0.9508169293403624,1.0,1.0,-0.4931023716926574,0.1944810599088668,0.2986212968826294,0.1109883487224578,0.0,0.0,1.0,36.655609130859375,60.0,1493.2911376953125,-5583.44091796875,37.55674362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03204345703125,307.9598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,15031.8046875,18000.0,0.0,0.0,0.0545831322669982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470049858093262,1.2470178604125977,-1.2842288924730385e-05,0.0,5.5394939408870414e-05,0.0,0.0,215.60549926757807,0.0,0.0,0.0,0.685832679271698,4.0,0.0,1.0
713400,290.5290222167969,297.1499938964844,293.1499938964844,0.0030778856016695,-257.5652770996094,292.6509094238281,0.4969707131385803,0.050000000745058,0.0463684238493442,290.5102233886719,297.1499938964844,293.1499938964844,0.0029604183509945,-260.98370361328125,292.4659118652344,0.4969707131385803,0.050000000745058,0.0488281808793544,290.3251953125,297.1499938964844,293.1499938964844,0.0031311358325183,-203.75086975097656,292.707763671875,0.4969707131385803,0.050000000745058,0.0360643304884433,290.30645751953125,297.1499938964844,293.1499938964844,0.0033499842975288,-294.8226928710937,293.02978515625,0.4969707131385803,0.050000000745058,0.0488281808793544,291.18231201171875,297.1499938964844,293.1499938964844,0.0023146483581513,-968.9925537109376,291.5596008300781,0.4969707131385803,0.050000000745058,0.2316198796033859,288.2826843261719,291.1499938964844,264.8775939941406,263.4754638671875,280.783203125,291.1780700683594,288.4720153808594,1.0,0.1794991940259933,0.9972440004348756,0.9972440004348756,1.0,1.0,-0.4940683245658874,0.1954277604818344,0.2986405789852142,0.1117490530014038,0.0,0.0,1.0,39.080692291259766,60.0,1314.8271484375,-5514.3154296875,39.69472885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4908447265625,307.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,16316.6708984375,19080.0,0.0,0.0,0.0682084411382675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2992087602615356,1.299222707748413,-1.3940028111392166e-05,0.0,6.922289321664721e-05,0.0,0.0,243.83282470703125,0.0,0.0,0.0,0.7270861268043518,4.0,0.0,1.0
713460,290.5757751464844,297.1499938964844,293.1499938964844,0.0038874254096299,-316.3244934082031,294.40057373046875,0.4871206283569336,0.050000000745058,0.046537160873413,290.5428466796875,297.1499938964844,293.1499938964844,0.0038123605772852,-326.9214172363281,294.2851867675781,0.4871206283569336,0.050000000745058,0.0490058697760105,290.36767578125,297.1499938964844,293.1499938964844,0.0040305969305336,-254.682861328125,294.580322265625,0.4871206283569336,0.050000000745058,0.0361955687403678,290.3456420898437,297.1499938964844,293.1499938964844,0.004265637602657,-363.8082275390625,294.9006652832031,0.4871206283569336,0.050000000745058,0.0490058697760105,291.2169189453125,297.1499938964844,293.1499938964844,0.0029181609861552,-1193.4429931640625,293.06134033203125,0.4871206283569336,0.050000000745058,0.2324627488851547,288.9623413085937,291.1499938964844,264.88897705078125,263.4832763671875,280.7976989746094,291.2120666503906,289.1104431152344,1.0,0.1874649822711944,0.9975953102111816,0.9975953102111816,1.0,1.0,-0.4958663880825043,0.1962171643972396,0.2996492385864258,0.1121589690446853,0.0,0.0,1.0,43.59431076049805,48.0,984.2943725585938,-5414.21923828125,43.69595718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.751953125,306.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18413.33984375,19080.0,0.0,0.0,0.0958972796797752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801600933074951,1.3801758289337158,-1.5731302482890896e-05,0.0,9.732355101732536e-05,0.0,0.0,292.3103942871094,0.0,0.0,0.0,0.754537045955658,4.0,0.0,1.0
713520,290.5757751464844,297.1499938964844,293.1499938964844,0.0038874254096299,-316.3244934082031,294.40057373046875,0.4871206283569336,0.050000000745058,0.046537160873413,290.5428466796875,297.1499938964844,293.1499938964844,0.0038123605772852,-326.9214172363281,294.2851867675781,0.4871206283569336,0.050000000745058,0.0490058697760105,290.36767578125,297.1499938964844,293.1499938964844,0.0040305969305336,-254.682861328125,294.580322265625,0.4871206283569336,0.050000000745058,0.0361955687403678,290.3456420898437,297.1499938964844,293.1499938964844,0.004265637602657,-363.8082275390625,294.9006652832031,0.4871206283569336,0.050000000745058,0.0490058697760105,291.2169189453125,297.1499938964844,293.1499938964844,0.0029181609861552,-1193.4429931640625,293.06134033203125,0.4871206283569336,0.050000000745058,0.2324627488851547,288.9623413085937,291.1499938964844,264.88897705078125,263.4832763671875,280.7976989746094,291.2120666503906,289.1104431152344,1.0,0.1874649822711944,0.9975953102111816,0.9975953102111816,1.0,1.0,-0.4958663880825043,0.1962171643972396,0.2996492385864258,0.1121589690446853,0.0,0.0,1.0,43.59431076049805,48.0,984.2943725585938,-5414.21923828125,43.69595718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.751953125,306.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18413.33984375,19080.0,0.0,0.0,0.0958972796797752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801600933074951,1.3801758289337158,-1.5731302482890896e-05,0.0,9.732355101732536e-05,0.0,0.0,292.3103942871094,0.0,0.0,0.0,0.754537045955658,4.0,0.0,1.0
713580,290.623291015625,297.1499938964844,293.1499938964844,0.0046262461692094,-365.7203063964844,295.845458984375,0.4848119914531708,0.050000000745058,0.0465793870389461,290.5761108398437,297.1499938964844,293.1499938964844,0.0045970845967531,-382.8917236328125,295.7972106933594,0.4848119914531708,0.050000000745058,0.0490503348410129,290.4123840332031,297.1499938964844,293.1499938964844,0.0048605082556605,-297.5195617675781,296.1286315917969,0.4848119914531708,0.050000000745058,0.0362284108996391,290.38653564453125,297.1499938964844,293.1499938964844,0.0051230704411864,-422.1829223632813,296.4538879394531,0.4848119914531708,0.050000000745058,0.0490503348410129,291.2536315917969,297.1499938964844,293.1499938964844,0.0034459964372217,-1380.23291015625,294.29010009765625,0.4848119914531708,0.050000000745058,0.2326736748218536,289.50732421875,291.1499938964844,264.9019470214844,263.4921875,280.8222961425781,291.2486267089844,289.6277770996094,1.0,0.1889140903949737,0.9979466199874878,0.9979466199874878,1.0,1.0,-0.4963166713714599,0.1964436620473861,0.2998729944229126,0.1121832579374313,0.0,0.0,1.0,44.72273635864258,36.0,745.9865112304688,-5375.76220703125,44.70074844360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5254211425781,306.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18894.927734375,19080.0,0.0,0.0,0.1203617677092552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398092269897461,1.3981083631515503,-1.6142745153047144e-05,0.0,0.0001221518905367,0.0,0.0,303.8528747558594,0.0,0.0,0.0,0.76353520154953,4.0,0.0,1.0
713640,290.623291015625,297.1499938964844,293.1499938964844,0.0046262461692094,-365.7203063964844,295.845458984375,0.4848119914531708,0.050000000745058,0.0465793870389461,290.5761108398437,297.1499938964844,293.1499938964844,0.0045970845967531,-382.8917236328125,295.7972106933594,0.4848119914531708,0.050000000745058,0.0490503348410129,290.4123840332031,297.1499938964844,293.1499938964844,0.0048605082556605,-297.5195617675781,296.1286315917969,0.4848119914531708,0.050000000745058,0.0362284108996391,290.38653564453125,297.1499938964844,293.1499938964844,0.0051230704411864,-422.1829223632813,296.4538879394531,0.4848119914531708,0.050000000745058,0.0490503348410129,291.2536315917969,297.1499938964844,293.1499938964844,0.0034459964372217,-1380.23291015625,294.29010009765625,0.4848119914531708,0.050000000745058,0.2326736748218536,289.50732421875,291.1499938964844,264.9019470214844,263.4921875,280.8222961425781,291.2486267089844,289.6277770996094,1.0,0.1889140903949737,0.9979466199874878,0.9979466199874878,1.0,1.0,-0.4963166713714599,0.1964436620473861,0.2998729944229126,0.1121832579374313,0.0,0.0,1.0,44.72273635864258,36.0,745.9865112304688,-5375.76220703125,44.70074844360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5254211425781,306.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18894.927734375,19080.0,0.0,0.0,0.1203617677092552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398092269897461,1.3981083631515503,-1.6142745153047144e-05,0.0,0.0001221518905367,0.0,0.0,303.8528747558594,0.0,0.0,0.0,0.76353520154953,4.0,0.0,1.0
713700,290.6466369628906,297.1499938964844,293.1499938964844,0.0049783182330429,-387.6820068359375,296.4844665527344,0.4860285818576813,0.050000000745058,0.0465570539236068,290.5924377441406,297.1499938964844,293.1499938964844,0.0049744104035198,-407.9614868164063,296.4691162109375,0.4860285818576813,0.050000000745058,0.0490268170833587,290.4349670410156,297.1499938964844,293.1499938964844,0.005259642843157,-316.535400390625,296.8133239746094,0.4860285818576813,0.050000000745058,0.0362110398709774,290.4066162109375,297.1499938964844,293.1499938964844,0.005541325546801,-448.2997741699219,297.14410400390625,0.4860285818576813,0.050000000745058,0.0490268170833587,291.2719421386719,297.1499938964844,293.1499938964844,0.0036883896682411,-1462.7388916015625,294.8299255371094,0.4860285818576813,0.050000000745058,0.2325621098279953,289.7422180175781,291.1499938964844,264.9090270996094,263.4970397949219,280.8348388671875,291.2669982910156,289.8526611328125,1.0,0.1877238303422927,0.9981222748756408,0.9981222748756408,1.0,1.0,-0.496078759431839,0.1963748037815094,0.2997039556503296,0.1120721921324729,0.0,0.0,1.0,44.12435531616211,36.0,661.2067260742188,-5382.81787109375,44.16779708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57391357421875,306.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18982.8046875,20160.0,0.0,0.0,0.1310925185680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013395309448242,1.4013557434082031,-1.6217820302699693e-05,0.0,0.0001330422383034,0.0,0.0,305.97509765625,0.0,0.0,0.0,0.7801643013954163,4.0,0.0,1.0
713760,290.6693420410156,297.1499938964844,293.1499938964844,0.0053237020038068,-408.1754455566406,297.08087158203125,0.4885504841804504,0.050000000745058,0.046511385589838,290.6083679199219,297.1499938964844,293.1499938964844,0.00534642720595,-431.41986083984375,297.0975646972656,0.4885504841804504,0.050000000745058,0.0489787310361862,290.4573974609375,297.1499938964844,293.1499938964844,0.0056538362987339,-334.25537109375,297.45172119140625,0.4885504841804504,0.050000000745058,0.0361755229532718,290.4262390136719,297.1499938964844,293.1499938964844,0.0059577547945082,-472.71978759765625,297.78985595703125,0.4885504841804504,0.050000000745058,0.0489787310361862,291.2900085449219,297.1499938964844,293.1499938964844,0.0039198859594762,-1539.3724365234375,295.3316955566406,0.4885504841804504,0.050000000745058,0.2323340028524398,289.9588623046875,291.1499938964844,264.9164733886719,263.5021667480469,280.8472900390625,291.2851257324219,290.0623474121094,1.0,0.1854461431503296,0.9983466863632202,0.9983466863632202,1.0,1.0,-0.4955922365188598,0.1962086409330368,0.2993836104869842,0.1118953600525856,0.0,0.0,1.0,42.90166091918945,25.0,600.3273315429688,-5415.76611328125,43.08028411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7113952636719,306.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,19771.109375,20160.0,0.0,0.0,0.1407458782196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430140495300293,1.4301574230194092,-1.689130294835195e-05,0.0,0.0001428391697118,0.0,0.0,325.2312316894531,0.0,0.0,0.0,0.7813542485237122,4.0,0.0,1.0
713820,290.7121887207031,297.1499938964844,293.1499938964844,0.0060002906247973,-445.1131591796875,298.1755676269531,0.4968221485614776,0.050000000745058,0.046370793133974,290.638916015625,297.1499938964844,293.1499938964844,0.0060811042785644,-473.859130859375,298.2531433105469,0.4968221485614776,0.050000000745058,0.0488306768238544,290.5003662109375,297.1499938964844,293.1499938964844,0.0064362324774265,-366.20361328125,298.6228332519531,0.4968221485614776,0.050000000745058,0.0360661707818508,290.4636535644531,297.1499938964844,293.1499938964844,0.0067932615056633,-516.8870849609375,298.977294921875,0.4968221485614776,0.050000000745058,0.0488306768238544,291.32489013671875,297.1499938964844,293.1499938964844,0.0043541640043258,-1676.3701171875,296.2488708496094,0.4968221485614776,0.050000000745058,0.2316317111253738,290.3575439453125,291.1499938964844,264.9323425292969,263.5130615234375,280.8717346191406,291.3202209472656,290.4517517089844,1.0,0.1784846633672714,0.9987953901290894,0.9987953901290894,1.0,1.0,-0.4940941929817199,0.195671260356903,0.2984229326248169,0.1113993972539901,0.0,0.0,1.0,39.13800430297852,25.0,522.611083984375,-5502.04931640625,39.74565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2033386230469,307.2904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,20054.353515625,20160.0,0.0,0.0,0.1566821038722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403483867645264,1.440365433692932,-1.7133292203652672e-05,0.0,0.0001590124156791,0.0,0.0,332.2452392578125,0.0,0.0,0.0,0.7864693999290466,4.0,0.0,1.0
713880,290.7121887207031,297.1499938964844,293.1499938964844,0.0060002906247973,-445.1131591796875,298.1755676269531,0.4968221485614776,0.050000000745058,0.046370793133974,290.638916015625,297.1499938964844,293.1499938964844,0.0060811042785644,-473.859130859375,298.2531433105469,0.4968221485614776,0.050000000745058,0.0488306768238544,290.5003662109375,297.1499938964844,293.1499938964844,0.0064362324774265,-366.20361328125,298.6228332519531,0.4968221485614776,0.050000000745058,0.0360661707818508,290.4636535644531,297.1499938964844,293.1499938964844,0.0067932615056633,-516.8870849609375,298.977294921875,0.4968221485614776,0.050000000745058,0.0488306768238544,291.32489013671875,297.1499938964844,293.1499938964844,0.0043541640043258,-1676.3701171875,296.2488708496094,0.4968221485614776,0.050000000745058,0.2316317111253738,290.3575439453125,291.1499938964844,264.9323425292969,263.5130615234375,280.8717346191406,291.3202209472656,290.4517517089844,1.0,0.1784846633672714,0.9987953901290894,0.9987953901290894,1.0,1.0,-0.4940941929817199,0.195671260356903,0.2984229326248169,0.1113993972539901,0.0,0.0,1.0,39.13800430297852,25.0,522.611083984375,-5502.04931640625,39.74565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2033386230469,307.2904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,20054.353515625,20160.0,0.0,0.0,0.1566821038722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403483867645264,1.440365433692932,-1.7133292203652672e-05,0.0,0.0001590124156791,0.0,0.0,332.2452392578125,0.0,0.0,0.0,0.7864693999290466,4.0,0.0,1.0
713940,290.75164794921875,297.1499938964844,293.1499938964844,0.0066847531124949,-478.3636779785156,299.168701171875,0.5043260455131531,0.050000000745058,0.0462585538625717,290.6676940917969,297.1499938964844,293.1499938964844,0.0068321577273309,-512.157958984375,299.3028259277344,0.5043260455131531,0.050000000745058,0.0487124882638454,290.5403747558594,297.1499938964844,293.1499938964844,0.0072422176599502,-394.9419555664063,299.68438720703125,0.5043260455131531,0.050000000745058,0.0359788760542869,290.4984130859375,297.1499938964844,293.1499938964844,0.0076665212400257,-556.7765502929688,300.05615234375,0.5043260455131531,0.050000000745058,0.0487124882638454,291.3577880859375,297.1499938964844,293.1499938964844,0.0047686714679002,-1798.6102294921875,297.0782165527344,0.5043260455131531,0.050000000745058,0.2310710698366165,290.7258605957031,291.1499938964844,264.949462890625,263.5248107910156,280.89501953125,291.3533935546875,290.81549072265625,1.0,0.1731017976999282,0.9992440938949584,0.9992440938949584,1.0,1.0,-0.4928980767726898,0.195262923836708,0.2976351678371429,0.110961876809597,0.0,0.0,1.0,36.13278579711914,25.0,487.4038391113281,-5629.08349609375,37.09707260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9015197753906,307.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20131.412109375,21240.0,0.0,0.0,0.1681408882141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431129693984983,1.4431301355361938,-1.7199126887135208e-05,0.0,0.0001706416223896,0.0,0.0,334.1620788574219,0.0,0.0,0.0,0.8028542399406433,4.0,0.0,1.0
714000,290.75164794921875,297.1499938964844,293.1499938964844,0.0066847531124949,-478.3636779785156,299.168701171875,0.5043260455131531,0.050000000745058,0.0462585538625717,290.6676940917969,297.1499938964844,293.1499938964844,0.0068321577273309,-512.157958984375,299.3028259277344,0.5043260455131531,0.050000000745058,0.0487124882638454,290.5403747558594,297.1499938964844,293.1499938964844,0.0072422176599502,-394.9419555664063,299.68438720703125,0.5043260455131531,0.050000000745058,0.0359788760542869,290.4984130859375,297.1499938964844,293.1499938964844,0.0076665212400257,-556.7765502929688,300.05615234375,0.5043260455131531,0.050000000745058,0.0487124882638454,291.3577880859375,297.1499938964844,293.1499938964844,0.0047686714679002,-1798.6102294921875,297.0782165527344,0.5043260455131531,0.050000000745058,0.2310710698366165,290.7258605957031,291.1499938964844,264.949462890625,263.5248107910156,280.89501953125,291.3533935546875,290.81549072265625,1.0,0.1731017976999282,0.9992440938949584,0.9992440938949584,1.0,1.0,-0.4928980767726898,0.195262923836708,0.2976351678371429,0.110961876809597,0.0,0.0,1.0,36.13278579711914,25.0,487.4038391113281,-5629.08349609375,37.09707260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9015197753906,307.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20131.412109375,21240.0,0.0,0.0,0.1681408882141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431129693984983,1.4431301355361938,-1.7199126887135208e-05,0.0,0.0001706416223896,0.0,0.0,334.1620788574219,0.0,0.0,0.0,0.8028542399406433,4.0,0.0,1.0
714060,290.7881164550781,297.1499938964844,293.1499938964844,0.0073837311938405,-508.0767211914063,300.0849609375,0.510763943195343,0.050000000745058,0.0461738407611846,290.69488525390625,297.1499938964844,293.1499938964844,0.0076086297631263,-546.4913330078125,300.2717590332031,0.510763943195343,0.050000000745058,0.0486232787370681,290.5777893066406,297.1499938964844,293.1499938964844,0.0080819195136427,-420.6170959472656,300.661865234375,0.510763943195343,0.050000000745058,0.035912986844778,290.5307006835937,297.1499938964844,293.1499938964844,0.0085907047614455,-592.5709228515625,301.0517578125,0.510763943195343,0.050000000745058,0.0486232787370681,291.388671875,297.1499938964844,293.1499938964844,0.0051674172282218,-1906.9993896484373,297.8447265625,0.510763943195343,0.050000000745058,0.2306479066610336,291.0835266113281,291.1499938964844,264.9676818847656,263.5373229980469,280.9170837402344,291.384521484375,291.1730041503906,1.0,0.1688013076782226,0.999546468257904,0.999546468257904,0.9998295307159424,1.0,-0.4919953644275665,0.1949787586927414,0.2970165908336639,0.1105869933962822,0.0,0.0,1.0,33.86384582519531,25.0,483.0661926269531,-5792.24755859375,35.10568618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7091979980469,308.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,21062.484375,21240.0,0.0,0.0,0.1754632890224456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476107478141785,1.4761254787445068,-1.799458004825283e-05,0.0,0.0001780729362508,0.0,0.0,357.6105651855469,0.0,0.0,0.0,0.8061015605926514,4.0,0.0,1.0
714120,290.7881164550781,297.1499938964844,293.1499938964844,0.0073837311938405,-508.0767211914063,300.0849609375,0.510763943195343,0.050000000745058,0.0461738407611846,290.69488525390625,297.1499938964844,293.1499938964844,0.0076086297631263,-546.4913330078125,300.2717590332031,0.510763943195343,0.050000000745058,0.0486232787370681,290.5777893066406,297.1499938964844,293.1499938964844,0.0080819195136427,-420.6170959472656,300.661865234375,0.510763943195343,0.050000000745058,0.035912986844778,290.5307006835937,297.1499938964844,293.1499938964844,0.0085907047614455,-592.5709228515625,301.0517578125,0.510763943195343,0.050000000745058,0.0486232787370681,291.388671875,297.1499938964844,293.1499938964844,0.0051674172282218,-1906.9993896484373,297.8447265625,0.510763943195343,0.050000000745058,0.2306479066610336,291.0835266113281,291.1499938964844,264.9676818847656,263.5373229980469,280.9170837402344,291.384521484375,291.1730041503906,1.0,0.1688013076782226,0.999546468257904,0.999546468257904,0.9998295307159424,1.0,-0.4919953644275665,0.1949787586927414,0.2970165908336639,0.1105869933962822,0.0,0.0,1.0,33.86384582519531,25.0,483.0661926269531,-5792.24755859375,35.10568618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7091979980469,308.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,21062.484375,21240.0,0.0,0.0,0.1754632890224456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476107478141785,1.4761254787445068,-1.799458004825283e-05,0.0,0.0001780729362508,0.0,0.0,357.6105651855469,0.0,0.0,0.0,0.8061015605926514,4.0,0.0,1.0
714180,290.82183837890625,297.1499938964844,293.1499938964844,0.0081035802140831,-534.5313720703125,300.93780517578125,0.5163705348968506,0.050000000745058,0.0461077354848384,290.7206726074219,297.1499938964844,293.1499938964844,0.0084192473441362,-577.1591796875,301.1733703613281,0.5163705348968506,0.050000000745058,0.0485536642372608,290.613037109375,297.1499938964844,293.1499938964844,0.0089649194851517,-443.4564514160156,301.56884765625,0.5163705348968506,0.050000000745058,0.0358615703880786,290.56072998046875,297.1499938964844,293.1499938964844,0.0095793018117547,-624.5687255859375,301.9775390625,0.5163705348968506,0.050000000745058,0.0485536642372608,291.417724609375,297.1499938964844,293.1499938964844,0.0055531160905957,-2002.6409912109373,298.5612487792969,0.5163705348968506,0.050000000745058,0.2303176820278167,291.4393615722656,291.1499938964844,264.98687744140625,263.5505065917969,280.93804931640625,291.413818359375,291.5276794433594,1.0,0.1653592884540558,0.9998488426208496,0.9998488426208496,0.9996591210365297,1.0,-0.4912908971309662,0.1947793364524841,0.296511560678482,0.1102504208683967,0.0,0.0,0.941015362739563,32.092533111572266,25.0,481.1588134765625,-5942.0634765625,33.55602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5511169433594,309.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,21667.84765625,21240.0,0.0,0.0,0.1791235655546188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454166293144226,1.4541840553283691,-1.7741058400133625e-05,0.0,0.0001817876473069,0.0,0.0,345.5567321777344,0.0,0.0,0.0,0.7948675155639648,4.0,0.0,1.0
714240,290.82183837890625,297.1499938964844,293.1499938964844,0.0081035802140831,-534.5313720703125,300.93780517578125,0.5163705348968506,0.050000000745058,0.0461077354848384,290.7206726074219,297.1499938964844,293.1499938964844,0.0084192473441362,-577.1591796875,301.1733703613281,0.5163705348968506,0.050000000745058,0.0485536642372608,290.613037109375,297.1499938964844,293.1499938964844,0.0089649194851517,-443.4564514160156,301.56884765625,0.5163705348968506,0.050000000745058,0.0358615703880786,290.56072998046875,297.1499938964844,293.1499938964844,0.0095793018117547,-624.5687255859375,301.9775390625,0.5163705348968506,0.050000000745058,0.0485536642372608,291.417724609375,297.1499938964844,293.1499938964844,0.0055531160905957,-2002.6409912109373,298.5612487792969,0.5163705348968506,0.050000000745058,0.2303176820278167,291.4393615722656,291.1499938964844,264.98687744140625,263.5505065917969,280.93804931640625,291.413818359375,291.5276794433594,1.0,0.1653592884540558,0.9998488426208496,0.9998488426208496,0.9996591210365297,1.0,-0.4912908971309662,0.1947793364524841,0.296511560678482,0.1102504208683967,0.0,0.0,0.941015362739563,32.092533111572266,25.0,481.1588134765625,-5942.0634765625,33.55602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5511169433594,309.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,21667.84765625,21240.0,0.0,0.0,0.1791235655546188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454166293144226,1.4541840553283691,-1.7741058400133625e-05,0.0,0.0001817876473069,0.0,0.0,345.5567321777344,0.0,0.0,0.0,0.7948675155639648,4.0,0.0,1.0
714300,290.8377380371094,297.1499938964844,293.1499938964844,0.008474875241518,-546.7656860351562,301.3421630859375,0.518878698348999,0.050000000745058,0.0460801944136619,290.73309326171875,297.1499938964844,293.1499938964844,0.0088419085368514,-591.3687133789062,301.60076904296875,0.518878698348999,0.050000000745058,0.0485246628522872,290.6299133300781,297.1499938964844,293.1499938964844,0.0094277113676071,-454.0038146972656,301.9978942871094,0.518878698348999,0.050000000745058,0.0358401499688625,290.57501220703125,297.1499938964844,293.1499938964844,0.0101045444607734,-639.4049682617188,302.4162292480469,0.518878698348999,0.050000000745058,0.0485246628522872,291.4316101074219,297.1499938964844,293.1499938964844,0.0057426923885941,-2046.5762939453125,298.9016418457031,0.518878698348999,0.050000000745058,0.2301801145076751,291.61444091796875,291.1499938964844,264.996826171875,263.55731201171875,280.9481811523437,291.42779541015625,291.7010192871094,1.0,0.163901537656784,1.0,1.0,0.9995738863945008,1.0,-0.4909974038600921,0.1947048753499984,0.2962925434112549,0.1100931093096733,0.0,0.0,0.892507016658783,31.354352951049805,25.0,474.8447265625,-6002.859375,32.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9676208496094,309.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,22155.728515625,22320.0,0.0,0.0,0.1797372102737426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411920428276062,1.411937594413757,-1.7116135495598428e-05,0.0,0.0001824104256229,0.0,0.0,321.3092041015625,0.0,0.0,0.0,0.789305567741394,4.0,0.0,1.0
714360,290.85308837890625,297.1499938964844,293.1499938964844,0.0088563440367579,-558.4916381835938,301.7324523925781,0.5212007164955139,0.050000000745058,0.0460557155311107,290.74517822265625,297.1499938964844,293.1499938964844,0.009279441088438,-604.9970703125,302.0133056640625,0.5212007164955139,0.050000000745058,0.0484988838434219,290.6463623046875,297.1499938964844,293.1499938964844,0.00990841537714,-464.0982360839844,302.4114685058594,0.5212007164955139,0.050000000745058,0.035821110010147,290.5888061523437,297.1499938964844,293.1499938964844,0.0106553733348846,-653.6426391601562,302.8396911621094,0.5212007164955139,0.050000000745058,0.0484988838434219,291.4450988769531,297.1499938964844,293.1499938964844,0.0059312004595994,-2088.520751953125,299.23016357421875,0.5212007164955139,0.050000000745058,0.2300578206777572,291.7854309082031,291.1499938964844,265.0069580078125,263.5642395019531,280.9580078125,291.44140625,291.8698425292969,1.0,0.1625933945178985,1.0,1.0,0.99933922290802,1.0,-0.4907365441322326,0.1946452260017395,0.2960913181304931,0.1099425554275512,0.0,0.0,0.8330221176147461,30.698001861572266,25.0,465.5419616699219,-6057.30908203125,32.33906555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3736572265625,310.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23623.65234375,22320.0,0.0,0.0,0.1796331852674484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3629714250564575,1.362987995147705,-1.6623287592665292e-05,0.0,0.0001823048514779,0.0,0.0,297.3554992675781,0.0,0.0,0.0,0.7528812289237976,4.0,0.0,1.0
714420,290.8822021484375,297.1499938964844,293.1499938964844,0.0096654267981648,-581.2539672851562,302.4725341796875,0.5253192782402039,0.050000000745058,0.0460144989192485,290.7685241699219,297.1499938964844,293.1499938964844,0.0102183278650045,-631.4290771484375,302.7959289550781,0.5253192782402039,0.050000000745058,0.0484554804861545,290.6780700683594,297.1499938964844,293.1499938964844,0.0109454588964581,-483.6304321289063,303.19488525390625,0.5253192782402039,0.050000000745058,0.0357890538871288,290.61505126953125,297.1499938964844,293.1499938964844,0.0118628069758415,-681.3208618164062,303.6441345214844,0.5253192782402039,0.050000000745058,0.0484554804861545,291.4709167480469,297.1499938964844,293.1499938964844,0.0063110780902206,-2169.512451171875,299.8503112792969,0.5253192782402039,0.050000000745058,0.229851946234703,292.1043701171875,291.1499938964844,265.0277099609375,263.5784912109375,280.97705078125,291.4674072265625,292.17559814453125,1.0,0.1603634804487228,1.0,1.0,0.9988699555397034,1.0,-0.4902973175048828,0.1945615410804748,0.2957357764244079,0.1096568256616592,0.0,0.0,0.6839743256568909,29.59243965148925,25.0,400.76611328125,-6042.12890625,31.37621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1503295898437,310.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25732.955078125,22320.0,0.0,0.0,0.1774037778377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0838994979858398,1.083912372589111,-1.2953689292771742e-05,0.0,0.0001800422760425,0.0,0.0,173.52919006347656,0.0,0.0,0.0,0.6251212358474731,4.0,0.0,1.0
714480,290.8822021484375,297.1499938964844,293.1499938964844,0.0096654267981648,-581.2539672851562,302.4725341796875,0.5253192782402039,0.050000000745058,0.0460144989192485,290.7685241699219,297.1499938964844,293.1499938964844,0.0102183278650045,-631.4290771484375,302.7959289550781,0.5253192782402039,0.050000000745058,0.0484554804861545,290.6780700683594,297.1499938964844,293.1499938964844,0.0109454588964581,-483.6304321289063,303.19488525390625,0.5253192782402039,0.050000000745058,0.0357890538871288,290.61505126953125,297.1499938964844,293.1499938964844,0.0118628069758415,-681.3208618164062,303.6441345214844,0.5253192782402039,0.050000000745058,0.0484554804861545,291.4709167480469,297.1499938964844,293.1499938964844,0.0063110780902206,-2169.512451171875,299.8503112792969,0.5253192782402039,0.050000000745058,0.229851946234703,292.1043701171875,291.1499938964844,265.0277099609375,263.5784912109375,280.97705078125,291.4674072265625,292.17559814453125,1.0,0.1603634804487228,1.0,1.0,0.9988699555397034,1.0,-0.4902973175048828,0.1945615410804748,0.2957357764244079,0.1096568256616592,0.0,0.0,0.6839743256568909,29.59243965148925,25.0,400.76611328125,-6042.12890625,31.37621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1503295898437,310.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25732.955078125,22320.0,0.0,0.0,0.1774037778377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0838994979858398,1.083912372589111,-1.2953689292771742e-05,0.0,0.0001800422760425,0.0,0.0,173.52919006347656,0.0,0.0,0.0,0.6251212358474731,4.0,0.0,1.0
714540,290.9093933105469,297.1499938964844,293.1499938964844,0.0106052812188863,-606.5501708984375,303.16033935546875,0.530739963054657,0.050000000745058,0.0459640733897686,290.791015625,297.1499938964844,293.1499938964844,0.0113222347572445,-660.4527587890625,303.525390625,0.530739963054657,0.050000000745058,0.0484023801982402,290.708984375,297.1499938964844,293.1499938964844,0.0121719548478722,-505.0319519042969,303.92462158203125,0.530739963054657,0.050000000745058,0.0357498340308666,290.64141845703125,297.1499938964844,293.1499938964844,0.0163126364350318,-809.6092529296875,304.1146850585937,0.5684948563575745,0.0721930935978889,0.0571667440235614,291.49530029296875,297.1499938964844,293.1499938964844,0.0067213978618383,-2259.454833984375,300.4078063964844,0.530739963054657,0.050000000745058,0.2296000570058822,292.3334045410156,291.1499938964844,265.049072265625,263.5931091308594,280.99102783203125,291.49200439453125,292.3671569824219,1.0,0.1586774140596389,1.0,1.0,0.9984007477760316,1.0,-0.5002689361572266,0.1987396329641342,0.3015293478965759,0.1117788627743721,0.0,0.0,0.5093740820884705,28.329694747924805,28.0,207.7204132080078,-5812.4697265625,31.22087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052734375,310.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,26207.068359375,21240.0,0.0,0.0,0.1723420470952987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585479378700256,0.6585565209388733,-8.560266905988101e-06,0.0,0.0001749052753439,0.0,0.0,61.47443771362305,0.0,0.0,0.0,0.44048672914505,4.0,0.0,1.0
714600,290.9093933105469,297.1499938964844,293.1499938964844,0.0106052812188863,-606.5501708984375,303.16033935546875,0.530739963054657,0.050000000745058,0.0459640733897686,290.791015625,297.1499938964844,293.1499938964844,0.0113222347572445,-660.4527587890625,303.525390625,0.530739963054657,0.050000000745058,0.0484023801982402,290.708984375,297.1499938964844,293.1499938964844,0.0121719548478722,-505.0319519042969,303.92462158203125,0.530739963054657,0.050000000745058,0.0357498340308666,290.64141845703125,297.1499938964844,293.1499938964844,0.0163126364350318,-809.6092529296875,304.1146850585937,0.5684948563575745,0.0721930935978889,0.0571667440235614,291.49530029296875,297.1499938964844,293.1499938964844,0.0067213978618383,-2259.454833984375,300.4078063964844,0.530739963054657,0.050000000745058,0.2296000570058822,292.3334045410156,291.1499938964844,265.049072265625,263.5931091308594,280.99102783203125,291.49200439453125,292.3671569824219,1.0,0.1586774140596389,1.0,1.0,0.9984007477760316,1.0,-0.5002689361572266,0.1987396329641342,0.3015293478965759,0.1117788627743721,0.0,0.0,0.5093740820884705,28.329694747924805,28.0,207.7204132080078,-5812.4697265625,31.22087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052734375,310.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,26207.068359375,21240.0,0.0,0.0,0.1723420470952987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585479378700256,0.6585565209388733,-8.560266905988101e-06,0.0,0.0001749052753439,0.0,0.0,61.47443771362305,0.0,0.0,0.0,0.44048672914505,4.0,0.0,1.0
714660,290.9355163574219,297.1499938964844,293.1499938964844,0.011943987570703,-645.5045166015625,303.8056945800781,0.5466288924217224,0.050000000745058,0.0458360537886619,290.81982421875,297.1499938964844,293.1499938964844,0.0126474387943744,-699.5406494140625,304.1294860839844,0.5488470196723938,0.055934403091669,0.0487402640283107,290.767333984375,297.1499938964844,293.1499938964844,0.0246932916343212,-741.78759765625,304.1077880859375,0.6293686032295227,0.0843956172466278,0.0518129654228687,290.7213134765625,297.1499938964844,293.1499938964844,0.051173985004425,-1479.4359130859375,304.0683288574219,0.7187908291816711,0.1196825876832008,0.103663831949234,291.5214233398437,297.1499938964844,293.1499938964844,0.0072418842464685,-2395.963623046875,300.8570251464844,0.5466288924217224,0.050000000745058,0.2289605736732483,292.2893981933594,291.1499938964844,265.0708923339844,263.6080627441406,280.9662475585937,291.5179748535156,292.2111511230469,1.0,0.1598287671804428,1.0,1.0,0.997975766658783,1.0,-0.5748211741447449,0.2295301258563995,0.3452910780906677,0.1290611922740936,0.0,0.0,0.3549795150756836,25.57179450988769,31.0,-356.83172607421875,-5518.64404296875,35.791751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6292724609375,309.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,23301.11328125,21240.0,0.0,0.0,0.16462042927742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405620455741882,0.3405680656433105,-6.011327513988363e-06,0.0,0.0001670688070589,0.0,0.0,19.9918270111084,0.0,0.0,0.0,0.3468663990497589,4.0,0.0,1.0
714720,290.9355163574219,297.1499938964844,293.1499938964844,0.011943987570703,-645.5045166015625,303.8056945800781,0.5466288924217224,0.050000000745058,0.0458360537886619,290.81982421875,297.1499938964844,293.1499938964844,0.0126474387943744,-699.5406494140625,304.1294860839844,0.5488470196723938,0.055934403091669,0.0487402640283107,290.767333984375,297.1499938964844,293.1499938964844,0.0246932916343212,-741.78759765625,304.1077880859375,0.6293686032295227,0.0843956172466278,0.0518129654228687,290.7213134765625,297.1499938964844,293.1499938964844,0.051173985004425,-1479.4359130859375,304.0683288574219,0.7187908291816711,0.1196825876832008,0.103663831949234,291.5214233398437,297.1499938964844,293.1499938964844,0.0072418842464685,-2395.963623046875,300.8570251464844,0.5466288924217224,0.050000000745058,0.2289605736732483,292.2893981933594,291.1499938964844,265.0708923339844,263.6080627441406,280.9662475585937,291.5179748535156,292.2111511230469,1.0,0.1598287671804428,1.0,1.0,0.997975766658783,1.0,-0.5748211741447449,0.2295301258563995,0.3452910780906677,0.1290611922740936,0.0,0.0,0.3549795150756836,25.57179450988769,31.0,-356.83172607421875,-5518.64404296875,35.791751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6292724609375,309.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,23301.11328125,21240.0,0.0,0.0,0.16462042927742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405620455741882,0.3405680656433105,-6.011327513988363e-06,0.0,0.0001670688070589,0.0,0.0,19.9918270111084,0.0,0.0,0.0,0.3468663990497589,4.0,0.0,1.0
714780,290.9687805175781,297.1499938964844,293.1499938964844,0.0197822749614715,-863.088623046875,304.123779296875,0.6261599063873291,0.0734334662556648,0.0566390231251716,290.8963928222656,297.1499938964844,293.1499938964844,0.0403086431324481,-1301.2147216796875,304.0889892578125,0.7085988521575928,0.0996323749423027,0.0858079269528389,290.9126892089844,297.1499938964844,293.1499938964844,0.0558844953775405,-1161.615966796875,304.070556640625,0.752226710319519,0.1154413521289825,0.0765267685055732,290.8356018066406,297.1499938964844,293.1499938964844,0.0856665149331092,-2140.085693359375,304.0384521484375,0.8335675001144409,0.1580756455659866,0.1413441449403762,291.5575561523437,297.1499938964844,293.1499938964844,0.008064741268754,-2654.8671875,301.1158447265625,0.5793306231498718,0.050000000745058,0.2279515713453292,291.5894775390625,291.1499938964844,265.093017578125,263.6231994628906,280.8623962402344,291.55340576171875,291.4132995605469,1.0,0.1644615978002548,1.0,1.0,0.9975507855415344,1.0,-0.7059246301651001,0.2856508791446686,0.4202737808227539,0.1577382832765579,0.0,0.0,0.3352268636226654,21.39850425720215,34.0,-1080.3258056640625,-5680.80224609375,45.66888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.293212890625,309.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,21653.4765625,21240.0,0.0,0.0,0.1546914130449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584170699119568,0.2584224343299866,-5.368857728171861e-06,0.0,0.0001569921150803,0.0,0.0,13.20291805267334,0.0,0.0,0.0,0.3218260109424591,4.0,0.0,1.0
714840,290.9687805175781,297.1499938964844,293.1499938964844,0.0197822749614715,-863.088623046875,304.123779296875,0.6261599063873291,0.0734334662556648,0.0566390231251716,290.8963928222656,297.1499938964844,293.1499938964844,0.0403086431324481,-1301.2147216796875,304.0889892578125,0.7085988521575928,0.0996323749423027,0.0858079269528389,290.9126892089844,297.1499938964844,293.1499938964844,0.0558844953775405,-1161.615966796875,304.070556640625,0.752226710319519,0.1154413521289825,0.0765267685055732,290.8356018066406,297.1499938964844,293.1499938964844,0.0856665149331092,-2140.085693359375,304.0384521484375,0.8335675001144409,0.1580756455659866,0.1413441449403762,291.5575561523437,297.1499938964844,293.1499938964844,0.008064741268754,-2654.8671875,301.1158447265625,0.5793306231498718,0.050000000745058,0.2279515713453292,291.5894775390625,291.1499938964844,265.093017578125,263.6231994628906,280.8623962402344,291.55340576171875,291.4132995605469,1.0,0.1644615978002548,1.0,1.0,0.9975507855415344,1.0,-0.7059246301651001,0.2856508791446686,0.4202737808227539,0.1577382832765579,0.0,0.0,0.3352268636226654,21.39850425720215,34.0,-1080.3258056640625,-5680.80224609375,45.66888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.293212890625,309.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,21653.4765625,21240.0,0.0,0.0,0.1546914130449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584170699119568,0.2584224343299866,-5.368857728171861e-06,0.0,0.0001569921150803,0.0,0.0,13.20291805267334,0.0,0.0,0.0,0.3218260109424591,4.0,0.0,1.0
714900,291.0133972167969,297.1499938964844,293.1499938964844,0.037180159240961,-1188.58349609375,304.09686279296875,0.7117893099784851,0.0923238545656204,0.0751082524657249,290.9618530273437,297.1499938964844,293.1499938964844,0.05788204818964,-1615.760986328125,304.0683288574219,0.7728663682937622,0.11533984541893,0.1023029759526252,291.00177001953125,297.1499938964844,293.1499938964844,0.0685324221849441,-1339.1429443359375,304.0621032714844,0.8040177226066589,0.1262868493795395,0.0848191082477569,290.8955078125,297.1499938964844,293.1499938964844,0.1030781790614128,-2492.372314453125,304.027099609375,0.8926336169242859,0.1756279021501541,0.1582897007465362,291.58154296875,297.1499938964844,293.1499938964844,0.0085714403539896,-2814.03076171875,301.20489501953125,0.6003325581550598,0.050000000745058,0.2274380326271057,291.07061767578125,291.1499938964844,265.1041564941406,263.6308288574219,280.7840881347656,291.5769958496094,290.9155578613281,1.0,0.1681148558855056,1.0,1.0,0.9973382949829102,1.0,-0.7775613069534302,0.3174590766429901,0.4601022601127624,0.1722260564565658,0.0,0.0,0.3924188613891601,19.3498764038086,34.0,-1191.2476806640625,-6288.6396484375,52.28065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5097351074219,309.3298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,21071.1796875,20160.0,0.0,0.0,0.1499991118907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922701239585876,0.292275458574295,-5.3386147556011565e-06,0.0,0.0001522300299257,0.0,0.0,15.05030632019043,0.0,0.0,0.0,0.3123900294303894,4.0,0.0,1.0
