time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714960,291.0727233886719,297.1499938964844,293.1499938964844,0.0539639741182327,-1472.06982421875,304.076171875,0.7766558527946472,0.1077504232525825,0.0903268530964851,291.0372009277344,297.1499938964844,293.1499938964844,0.0719545036554336,-1884.3084716796875,304.0577087402344,0.8289735913276672,0.1282715797424316,0.1157660335302352,291.07763671875,297.1499938964844,293.1499938964844,0.0802203938364982,-1510.029296875,304.05682373046875,0.8505882620811462,0.1385889947414398,0.0927758514881134,290.9558410644531,297.1499938964844,293.1499938964844,0.1203029975295066,-2830.40087890625,304.0181884765625,0.9557566046714784,0.1923430263996124,0.1743998825550079,291.6095886230469,297.1499938964844,293.1499938964844,0.0090534659102559,-2953.804443359375,301.31280517578125,0.6186187267303467,0.050000000745058,0.2270429581403732,290.6366577148437,291.1499938964844,265.1153259277344,263.63848876953125,280.7100524902344,291.6047058105469,290.53814697265625,1.0,0.1724254190921783,1.0,1.0,0.9978268146514891,1.0,-0.8403955101966858,0.3460834920406341,0.4943120181560516,0.1839613169431686,0.0,0.0,0.4708931744098663,17.860668182373047,25.0,-1045.2904052734375,-7114.6728515625,59.22247695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54498291015625,309.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,19506.3984375,20160.0,0.0,0.0,0.146857276558876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642490208148956,0.3642542660236358,-5.246671207714826e-06,0.0,0.0001490414724685,0.0,0.0,19.07850646972656,0.0,0.0,0.0,0.338379442691803,4.0,0.0,1.0
715020,291.20135498046875,297.1499938964844,293.1499938964844,0.0786340832710266,-1915.389892578125,304.0603942871094,0.8661473393440247,0.1343129575252533,0.1152684390544891,291.1955871582031,297.1499938964844,293.1499938964844,0.091738037765026,-2275.651123046875,304.0559997558594,0.9025624394416808,0.149670660495758,0.13698710501194,291.2055053710937,297.1499938964844,293.1499938964844,0.1028470322489738,-1842.8524169921875,304.0504150390625,0.9346802234649658,0.1651339381933212,0.1109820231795311,291.0397033691406,297.1499938964844,293.1499938964844,0.1107992455363273,-2643.46826171875,304.0808410644531,0.9543170928955078,0.2307033687829971,0.158805638551712,291.6728210449219,297.1499938964844,293.1499938964844,0.0097647830843925,-3117.47607421875,301.62841796875,0.6360150575637817,0.050000000745058,0.2267030924558639,290.3111877441406,291.1499938964844,265.1376953125,263.65380859375,280.65625,291.6677551269531,290.31402587890625,1.0,0.1766090542078018,1.0,1.0,0.9988037943840028,1.0,-0.898546040058136,0.3731491565704345,0.5253968834877014,0.1939850002527237,0.0,0.0,0.6126853227615356,16.63003921508789,28.0,-362.2403869628906,-8543.193359375,66.59163665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0137634277344,310.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18267.8828125,20160.0,0.0,0.0,0.1474388241767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997721552848816,0.599778413772583,-6.315709924820112e-06,0.0,0.0001496316544944,0.0,0.0,42.17355728149414,0.0,0.0,0.0,0.4121694266796112,4.0,0.0,1.0
715080,291.20135498046875,297.1499938964844,293.1499938964844,0.0786340832710266,-1915.389892578125,304.0603942871094,0.8661473393440247,0.1343129575252533,0.1152684390544891,291.1955871582031,297.1499938964844,293.1499938964844,0.091738037765026,-2275.651123046875,304.0559997558594,0.9025624394416808,0.149670660495758,0.13698710501194,291.2055053710937,297.1499938964844,293.1499938964844,0.1028470322489738,-1842.8524169921875,304.0504150390625,0.9346802234649658,0.1651339381933212,0.1109820231795311,291.0397033691406,297.1499938964844,293.1499938964844,0.1107992455363273,-2643.46826171875,304.0808410644531,0.9543170928955078,0.2307033687829971,0.158805638551712,291.6728210449219,297.1499938964844,293.1499938964844,0.0097647830843925,-3117.47607421875,301.62841796875,0.6360150575637817,0.050000000745058,0.2267030924558639,290.3111877441406,291.1499938964844,265.1376953125,263.65380859375,280.65625,291.6677551269531,290.31402587890625,1.0,0.1766090542078018,1.0,1.0,0.9988037943840028,1.0,-0.898546040058136,0.3731491565704345,0.5253968834877014,0.1939850002527237,0.0,0.0,0.6126853227615356,16.63003921508789,28.0,-362.2403869628906,-8543.193359375,66.59163665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0137634277344,310.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18267.8828125,20160.0,0.0,0.0,0.1474388241767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997721552848816,0.599778413772583,-6.315709924820112e-06,0.0,0.0001496316544944,0.0,0.0,42.17355728149414,0.0,0.0,0.0,0.4121694266796112,4.0,0.0,1.0
715140,291.32781982421875,297.1499938964844,293.1499938964844,0.0975359827280044,-2268.6455078125,304.0588684082031,0.9344807863235474,0.1580319851636886,0.1370698809623718,291.34881591796875,297.1499938964844,293.1499938964844,0.1069253087043762,-2571.5390625,304.06207275390625,0.9602642059326172,0.1681292057037353,0.1553299278020858,291.3202209472656,297.1499938964844,293.1499938964844,0.1147149205207824,-2000.2108154296875,304.0662536621094,0.9749982357025146,0.191105231642723,0.1201342046260833,291.0592956542969,297.1499938964844,293.1499938964844,0.1016724184155464,-2462.5830078125,304.1171569824219,0.9440371990203856,0.2801560461521148,0.1482266187667846,291.73687744140625,297.1499938964844,293.1499938964844,0.0102794179692864,-3200.53369140625,301.99383544921875,0.6440142393112183,0.050000000745058,0.2265704423189163,290.36260986328125,291.1499938964844,265.1600036621094,263.6690673828125,280.62359619140625,291.732177734375,290.3676147460937,1.0,0.1823513358831405,1.0,1.0,0.9997808337211608,1.0,-0.9460546374320984,0.3956352770328522,0.5504193305969238,0.2016243487596511,0.0,0.0,0.7143039703369141,16.404056549072266,48.0,-32.88710021972656,-9321.8935546875,74.35721588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908508300781,310.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.580078125,19080.0,0.0,0.0,0.1549941450357437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243508338928223,0.8243589997291565,-8.194244401238393e-06,0.0,0.0001572993496665,0.0,0.0,81.57982635498047,0.0,0.0,0.0,0.4868415594100952,4.0,0.0,1.0
715200,291.32781982421875,297.1499938964844,293.1499938964844,0.0975359827280044,-2268.6455078125,304.0588684082031,0.9344807863235474,0.1580319851636886,0.1370698809623718,291.34881591796875,297.1499938964844,293.1499938964844,0.1069253087043762,-2571.5390625,304.06207275390625,0.9602642059326172,0.1681292057037353,0.1553299278020858,291.3202209472656,297.1499938964844,293.1499938964844,0.1147149205207824,-2000.2108154296875,304.0662536621094,0.9749982357025146,0.191105231642723,0.1201342046260833,291.0592956542969,297.1499938964844,293.1499938964844,0.1016724184155464,-2462.5830078125,304.1171569824219,0.9440371990203856,0.2801560461521148,0.1482266187667846,291.73687744140625,297.1499938964844,293.1499938964844,0.0102794179692864,-3200.53369140625,301.99383544921875,0.6440142393112183,0.050000000745058,0.2265704423189163,290.36260986328125,291.1499938964844,265.1600036621094,263.6690673828125,280.62359619140625,291.732177734375,290.3676147460937,1.0,0.1823513358831405,1.0,1.0,0.9997808337211608,1.0,-0.9460546374320984,0.3956352770328522,0.5504193305969238,0.2016243487596511,0.0,0.0,0.7143039703369141,16.404056549072266,48.0,-32.88710021972656,-9321.8935546875,74.35721588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908508300781,310.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.580078125,19080.0,0.0,0.0,0.1549941450357437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243508338928223,0.8243589997291565,-8.194244401238393e-06,0.0,0.0001572993496665,0.0,0.0,81.57982635498047,0.0,0.0,0.0,0.4868415594100952,4.0,0.0,1.0
715260,291.4476928710937,297.1499938964844,293.1499938964844,0.1157275214791297,-2602.653076171875,304.05889892578125,0.953949511051178,0.1798863559961319,0.1571540087461471,291.50994873046875,297.1499938964844,293.1499938964844,0.1194244995713234,-2808.58642578125,304.0706481933594,0.9619250893592834,0.1811622977256775,0.1694364100694656,291.3832092285156,297.1499938964844,293.1499938964844,0.1206250786781311,-2090.0546875,304.0806884765625,0.9642006754875184,0.2247146517038345,0.1260122507810592,291.1053771972656,297.1499938964844,293.1499938964844,0.1209247857332229,-2832.85205078125,304.095947265625,0.9642006754875184,0.3238650560379028,0.1706103831529617,291.7980651855469,297.1499938964844,293.1499938964844,0.010875535197556,-3298.519775390625,302.3339233398437,0.6277611255645752,0.050000000745058,0.2268529832363128,290.3601379394531,291.1499938964844,265.1820983886719,263.6842041015625,280.55694580078125,291.7937927246094,290.3522644042969,1.0,0.1966983526945114,0.9992117881774902,0.9992117881774902,0.9998685121536256,1.0,-1.0201318264007568,0.4311183094978332,0.5890134572982788,0.2131898254156112,0.0,0.0,0.8185794949531555,18.686752319335938,68.0,-35.21834945678711,-9961.259765625,92.67298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0912475585937,309.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16886.12109375,19080.0,0.0,0.0,0.1672090291976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0161298513412476,1.0161398649215698,-1.0088755516335368e-05,0.0,0.0001696959079708,0.0,0.0,131.037841796875,0.0,0.0,0.0,0.583458662033081,4.0,0.0,1.0
715320,291.4476928710937,297.1499938964844,293.1499938964844,0.1157275214791297,-2602.653076171875,304.05889892578125,0.953949511051178,0.1798863559961319,0.1571540087461471,291.50994873046875,297.1499938964844,293.1499938964844,0.1194244995713234,-2808.58642578125,304.0706481933594,0.9619250893592834,0.1811622977256775,0.1694364100694656,291.3832092285156,297.1499938964844,293.1499938964844,0.1206250786781311,-2090.0546875,304.0806884765625,0.9642006754875184,0.2247146517038345,0.1260122507810592,291.1053771972656,297.1499938964844,293.1499938964844,0.1209247857332229,-2832.85205078125,304.095947265625,0.9642006754875184,0.3238650560379028,0.1706103831529617,291.7980651855469,297.1499938964844,293.1499938964844,0.010875535197556,-3298.519775390625,302.3339233398437,0.6277611255645752,0.050000000745058,0.2268529832363128,290.3601379394531,291.1499938964844,265.1820983886719,263.6842041015625,280.55694580078125,291.7937927246094,290.3522644042969,1.0,0.1966983526945114,0.9992117881774902,0.9992117881774902,0.9998685121536256,1.0,-1.0201318264007568,0.4311183094978332,0.5890134572982788,0.2131898254156112,0.0,0.0,0.8185794949531555,18.686752319335938,68.0,-35.21834945678711,-9961.259765625,92.67298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0912475585937,309.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16886.12109375,19080.0,0.0,0.0,0.1672090291976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0161298513412476,1.0161398649215698,-1.0088755516335368e-05,0.0,0.0001696959079708,0.0,0.0,131.037841796875,0.0,0.0,0.0,0.583458662033081,4.0,0.0,1.0
715380,291.561279296875,297.1499938964844,293.1499938964844,0.1346649527549743,-2940.8115234375,304.0576477050781,0.9463329315185548,0.199979230761528,0.1756968647241592,291.6896057128906,297.1499938964844,293.1499938964844,0.1265227198600769,-2941.24853515625,304.0852966308594,0.9270379543304444,0.1862456947565078,0.1753651797771453,291.48504638671875,297.1499938964844,293.1499938964844,0.1577439457178115,-2597.695068359375,304.041259765625,0.9871500730514526,0.2489410042762756,0.1554012894630432,291.1949462890625,297.1499938964844,293.1499938964844,0.1580123007297516,-3519.642578125,304.051513671875,0.9871500730514526,0.3576059639453888,0.2104007601737976,291.86065673828125,297.1499938964844,293.1499938964844,0.0116089833900332,-3427.21337890625,302.63214111328125,0.6005700826644897,0.050000000745058,0.2274244129657745,290.2200012207031,291.1499938964844,265.203857421875,263.6990966796875,280.44549560546875,291.85650634765625,290.1961669921875,1.0,0.2187429219484329,0.9984235763549804,0.9984235763549804,0.99995619058609,1.0,-1.1332098245620728,0.4855805039405823,0.6476293206214905,0.2315241247415542,0.0,0.0,0.9502156972885132,23.015060424804688,88.0,-190.1523895263672,-10755.8740234375,126.94603729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0484619140625,308.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,16788.734375,19080.0,0.0,0.0,0.1839516162872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222501277923584,1.2225141525268557,-1.287215854972601e-05,0.0,0.0001866875099949,0.0,0.0,209.0124053955078,0.0,0.0,0.0,0.6798006892204285,4.0,0.0,1.0
715440,291.561279296875,297.1499938964844,293.1499938964844,0.1346649527549743,-2940.8115234375,304.0576477050781,0.9463329315185548,0.199979230761528,0.1756968647241592,291.6896057128906,297.1499938964844,293.1499938964844,0.1265227198600769,-2941.24853515625,304.0852966308594,0.9270379543304444,0.1862456947565078,0.1753651797771453,291.48504638671875,297.1499938964844,293.1499938964844,0.1577439457178115,-2597.695068359375,304.041259765625,0.9871500730514526,0.2489410042762756,0.1554012894630432,291.1949462890625,297.1499938964844,293.1499938964844,0.1580123007297516,-3519.642578125,304.051513671875,0.9871500730514526,0.3576059639453888,0.2104007601737976,291.86065673828125,297.1499938964844,293.1499938964844,0.0116089833900332,-3427.21337890625,302.63214111328125,0.6005700826644897,0.050000000745058,0.2274244129657745,290.2200012207031,291.1499938964844,265.203857421875,263.6990966796875,280.44549560546875,291.85650634765625,290.1961669921875,1.0,0.2187429219484329,0.9984235763549804,0.9984235763549804,0.99995619058609,1.0,-1.1332098245620728,0.4855805039405823,0.6476293206214905,0.2315241247415542,0.0,0.0,0.9502156972885132,23.015060424804688,88.0,-190.1523895263672,-10755.8740234375,126.94603729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0484619140625,308.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,16788.734375,19080.0,0.0,0.0,0.1839516162872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222501277923584,1.2225141525268557,-1.287215854972601e-05,0.0,0.0001866875099949,0.0,0.0,209.0124053955078,0.0,0.0,0.0,0.6798006892204285,4.0,0.0,1.0
715500,291.6161499023437,297.1499938964844,293.1499938964844,0.1446448862552642,-3115.864990234375,304.0563049316406,0.9350207448005676,0.2093299776315689,0.1843808591365814,291.7621154785156,297.1499938964844,293.1499938964844,0.1311254501342773,-3028.1005859375,304.088623046875,0.9059932231903076,0.1904952228069305,0.1787707656621933,291.55419921875,297.1499938964844,293.1499938964844,0.1838740557432174,-2941.3876953125,304.0133361816406,0.9966605305671692,0.2564603686332702,0.1746294051408767,291.2567138671875,297.1499938964844,293.1499938964844,0.1827642172574997,-3960.15576171875,304.0244445800781,0.9950568675994872,0.3702527284622192,0.2348980009555816,291.893798828125,297.1499938964844,293.1499938964844,0.0120429210364818,-3505.692138671875,302.7633056640625,0.5829057693481445,0.050000000745058,0.227847009897232,290.0887756347656,291.1499938964844,265.2145690917969,263.7064208984375,280.38824462890625,291.88970947265625,290.0576477050781,1.0,0.2322570830583572,0.9980294108390808,0.9980294108390808,1.0,1.0,-1.2006970643997192,0.518120527267456,0.6825765371322632,0.2431728392839431,0.0,0.0,1.0,26.099998474121094,88.0,-291.9301452636719,-11159.0205078125,151.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5272827148437,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17045.62890625,20160.0,0.0,0.0,0.1938902884721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313190460205078,1.3132048845291138,-1.4326684322440997e-05,0.0,0.0001967739954125,0.0,0.0,252.8019256591797,0.0,0.0,0.0,0.7373448014259338,4.0,0.0,1.0
715560,291.6697692871094,297.1499938964844,293.1499938964844,0.1550160199403762,-3295.601318359375,304.0544738769531,0.9120137691497804,0.2182288467884063,0.1927039474248886,291.8257751464844,297.1499938964844,293.1499938964844,0.1372385025024414,-3143.041748046875,304.088623046875,0.8803834319114685,0.195566326379776,0.1833398342132568,291.6254272460937,297.1499938964844,293.1499938964844,0.1962470859289169,-3098.263427734375,304.0162048339844,0.9779486060142516,0.2626725733280182,0.1816561669111251,291.3294372558594,297.1499938964844,293.1499938964844,0.2164375483989715,-4542.0390625,303.9859313964844,0.9990000128746032,0.379976212978363,0.2669194042682647,291.92828369140625,297.1499938964844,293.1499938964844,0.0125413676723837,-3595.642578125,302.8836975097656,0.55842125415802,0.050000000745058,0.2285436242818832,289.9210205078125,291.1499938964844,265.22515869140625,263.7136535644531,280.3460388183594,291.9242248535156,289.8859558105469,1.0,0.2469407171010971,0.9972466230392456,0.9972466230392456,1.0,1.0,-1.2638894319534302,0.5484156012535095,0.7154738306999207,0.2550845146179199,0.0,0.0,1.0,30.657764434814453,108.0,-385.0539855957031,-11484.5791015625,180.4867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0206298828125,308.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18618.287109375,20160.0,0.0,0.0,0.2047147303819656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3871835470199585,1.3871995210647583,-1.5895679098321125e-05,0.0,0.0002077594253933,0.0,0.0,296.8442687988281,0.0,0.0,0.0,0.7599027752876282,4.0,0.0,1.0
715620,291.7736511230469,297.1499938964844,293.1499938964844,0.1769195646047592,-3668.23779296875,304.0497741699219,0.8689679503440857,0.2346663773059845,0.2082345485687255,291.9383850097656,297.1499938964844,293.1499938964844,0.1522085666656494,-3421.155517578125,304.08404541015625,0.834881603717804,0.2062615007162094,0.1937536746263504,291.7356262207031,297.1499938964844,293.1499938964844,0.2192932665348053,-3386.5986328125,304.02197265625,0.9237017035484314,0.2789053320884704,0.192612275481224,291.50445556640625,297.1499938964844,293.1499938964844,0.2928616106510162,-5798.06640625,303.9132995605469,0.9990000128746032,0.390682965517044,0.3322850465774536,292.0006103515625,297.1499938964844,293.1499938964844,0.013725190423429,-3803.767333984375,303.0968322753906,0.51301509141922,0.050000000745058,0.2304897904396057,289.4941711425781,291.1499938964844,265.245849609375,263.72784423828125,280.3006286621094,291.9966735839844,289.4530944824219,1.0,0.278819590806961,0.9956810474395752,0.9956810474395752,1.0,1.0,-1.3889727592468262,0.607541561126709,0.7814311981201172,0.2827652990818023,0.0,0.0,1.0,42.93609237670898,128.0,-552.3111572265625,-11937.451171875,253.53121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1603088378906,307.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,19734.37890625,20160.0,0.0,0.0,0.2276331037282943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4288110733032229,1.428827881813049,-1.6859916286193766e-05,0.0,0.0002310186682734,0.0,0.0,324.3251037597656,0.0,0.0,0.0,0.7806896567344666,4.0,0.0,1.0
715680,291.7736511230469,297.1499938964844,293.1499938964844,0.1769195646047592,-3668.23779296875,304.0497741699219,0.8689679503440857,0.2346663773059845,0.2082345485687255,291.9383850097656,297.1499938964844,293.1499938964844,0.1522085666656494,-3421.155517578125,304.08404541015625,0.834881603717804,0.2062615007162094,0.1937536746263504,291.7356262207031,297.1499938964844,293.1499938964844,0.2192932665348053,-3386.5986328125,304.02197265625,0.9237017035484314,0.2789053320884704,0.192612275481224,291.50445556640625,297.1499938964844,293.1499938964844,0.2928616106510162,-5798.06640625,303.9132995605469,0.9990000128746032,0.390682965517044,0.3322850465774536,292.0006103515625,297.1499938964844,293.1499938964844,0.013725190423429,-3803.767333984375,303.0968322753906,0.51301509141922,0.050000000745058,0.2304897904396057,289.4941711425781,291.1499938964844,265.245849609375,263.72784423828125,280.3006286621094,291.9966735839844,289.4530944824219,1.0,0.278819590806961,0.9956810474395752,0.9956810474395752,1.0,1.0,-1.3889727592468262,0.607541561126709,0.7814311981201172,0.2827652990818023,0.0,0.0,1.0,42.93609237670898,128.0,-552.3111572265625,-11937.451171875,253.53121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1603088378906,307.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,19734.37890625,20160.0,0.0,0.0,0.2276331037282943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4288110733032229,1.428827881813049,-1.6859916286193766e-05,0.0,0.0002310186682734,0.0,0.0,324.3251037597656,0.0,0.0,0.0,0.7806896567344666,4.0,0.0,1.0
715740,291.8724670410156,297.1499938964844,293.1499938964844,0.1995028555393219,-4041.9697265625,304.0456237792969,0.8262743353843689,0.2494897246360778,0.22247976064682,292.0394897460937,297.1499938964844,293.1499938964844,0.1685003936290741,-3717.165283203125,304.07891845703125,0.7895709872245789,0.2164406478404998,0.2041502296924591,291.8304138183594,297.1499938964844,293.1499938964844,0.2459987550973892,-3713.153076171875,304.0201110839844,0.8722075819969177,0.2955083847045898,0.2047275155782699,291.6888122558594,297.1499938964844,293.1499938964844,0.3528995513916015,-6718.7041015625,303.8974304199219,0.970751702785492,0.394927442073822,0.3733211755752563,292.0770263671875,297.1499938964844,293.1499938964844,0.0151561750099062,-4035.6328125,303.2799072265625,0.4745251536369324,0.050000000745058,0.2335961163043975,289.02984619140625,291.1499938964844,265.26580810546875,263.74151611328125,280.29547119140625,292.0732116699219,288.9974670410156,1.0,0.3118874728679657,0.9941154718399048,0.9941154718399048,1.0,1.0,-1.4864643812179563,0.6532306671142578,0.833233654499054,0.3071087598800659,0.0,0.0,1.0,61.19997787475586,131.0,-587.0573120117188,-12219.4365234375,341.10235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5521240234375,306.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,20044.791015625,21240.0,0.0,0.0,0.2509892284870147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400049448013306,1.4400219917297363,-1.7125121303251944e-05,0.0,0.0002547221665736,0.0,0.0,332.00762939453125,0.0,0.0,0.0,0.8012973070144653,4.0,0.0,1.0
715800,291.8724670410156,297.1499938964844,293.1499938964844,0.1995028555393219,-4041.9697265625,304.0456237792969,0.8262743353843689,0.2494897246360778,0.22247976064682,292.0394897460937,297.1499938964844,293.1499938964844,0.1685003936290741,-3717.165283203125,304.07891845703125,0.7895709872245789,0.2164406478404998,0.2041502296924591,291.8304138183594,297.1499938964844,293.1499938964844,0.2459987550973892,-3713.153076171875,304.0201110839844,0.8722075819969177,0.2955083847045898,0.2047275155782699,291.6888122558594,297.1499938964844,293.1499938964844,0.3528995513916015,-6718.7041015625,303.8974304199219,0.970751702785492,0.394927442073822,0.3733211755752563,292.0770263671875,297.1499938964844,293.1499938964844,0.0151561750099062,-4035.6328125,303.2799072265625,0.4745251536369324,0.050000000745058,0.2335961163043975,289.02984619140625,291.1499938964844,265.26580810546875,263.74151611328125,280.29547119140625,292.0732116699219,288.9974670410156,1.0,0.3118874728679657,0.9941154718399048,0.9941154718399048,1.0,1.0,-1.4864643812179563,0.6532306671142578,0.833233654499054,0.3071087598800659,0.0,0.0,1.0,61.19997787475586,131.0,-587.0573120117188,-12219.4365234375,341.10235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5521240234375,306.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,20044.791015625,21240.0,0.0,0.0,0.2509892284870147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400049448013306,1.4400219917297363,-1.7125121303251944e-05,0.0,0.0002547221665736,0.0,0.0,332.00762939453125,0.0,0.0,0.0,0.8012973070144653,4.0,0.0,1.0
715860,291.9663391113281,297.1499938964844,293.1499938964844,0.2195894867181778,-4363.2763671875,304.04705810546875,0.7999680042266846,0.2628193199634552,0.2353843599557876,292.1307067871094,297.1499938964844,293.1499938964844,0.1831778883934021,-3975.756103515625,304.0782470703125,0.7611134052276611,0.2260678559541702,0.2140445262193679,291.91912841796875,297.1499938964844,293.1499938964844,0.2703717052936554,-4001.265380859375,304.0228881835937,0.8437057137489319,0.3109489381313324,0.2161953151226043,291.8092346191406,297.1499938964844,293.1499938964844,0.3772487640380859,-7063.3310546875,303.94012451171875,0.9262259602546692,0.4074386656284332,0.3837059736251831,292.1533508300781,297.1499938964844,293.1499938964844,0.0165165048092603,-4226.0244140625,303.4520568847656,0.4393252730369568,0.050000000745058,0.2367545068264007,288.7208251953125,291.1499938964844,265.284912109375,263.754638671875,280.3153686523437,292.1498107910156,288.7001342773437,1.0,0.3369739055633545,0.9919913411140442,0.9919913411140442,1.0,1.0,-1.543515682220459,0.6801078915596008,0.8634077310562134,0.3214128017425537,0.0,0.0,1.0,79.10304260253906,119.0,-445.5567321777344,-12443.669921875,416.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.265869140625,306.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21038.66015625,21240.0,0.0,0.0,0.2729196548461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4752724170684814,1.4752904176712036,-1.797422555682715e-05,0.0,0.0002769787388388,0.0,0.0,357.0039978027344,0.0,0.0,0.0,0.805684506893158,4.0,0.0,1.0
715920,291.9663391113281,297.1499938964844,293.1499938964844,0.2195894867181778,-4363.2763671875,304.04705810546875,0.7999680042266846,0.2628193199634552,0.2353843599557876,292.1307067871094,297.1499938964844,293.1499938964844,0.1831778883934021,-3975.756103515625,304.0782470703125,0.7611134052276611,0.2260678559541702,0.2140445262193679,291.91912841796875,297.1499938964844,293.1499938964844,0.2703717052936554,-4001.265380859375,304.0228881835937,0.8437057137489319,0.3109489381313324,0.2161953151226043,291.8092346191406,297.1499938964844,293.1499938964844,0.3772487640380859,-7063.3310546875,303.94012451171875,0.9262259602546692,0.4074386656284332,0.3837059736251831,292.1533508300781,297.1499938964844,293.1499938964844,0.0165165048092603,-4226.0244140625,303.4520568847656,0.4393252730369568,0.050000000745058,0.2367545068264007,288.7208251953125,291.1499938964844,265.284912109375,263.754638671875,280.3153686523437,292.1498107910156,288.7001342773437,1.0,0.3369739055633545,0.9919913411140442,0.9919913411140442,1.0,1.0,-1.543515682220459,0.6801078915596008,0.8634077310562134,0.3214128017425537,0.0,0.0,1.0,79.10304260253906,119.0,-445.5567321777344,-12443.669921875,416.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.265869140625,306.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21038.66015625,21240.0,0.0,0.0,0.2729196548461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4752724170684814,1.4752904176712036,-1.797422555682715e-05,0.0,0.0002769787388388,0.0,0.0,357.0039978027344,0.0,0.0,0.0,0.805684506893158,4.0,0.0,1.0
715980,292.0538330078125,297.1499938964844,293.1499938964844,0.2375267446041107,-4642.5185546875,304.0515441894531,0.7965840101242065,0.2750599384307861,0.2468568235635757,292.212646484375,297.1499938964844,293.1499938964844,0.196445420384407,-4203.89306640625,304.0801086425781,0.7565348148345947,0.2352644801139831,0.2231249958276748,292.0021057128906,297.1499938964844,293.1499938964844,0.2924338579177856,-4254.955078125,304.028564453125,0.8402395844459534,0.3253026604652405,0.2265833765268325,291.9002685546875,297.1499938964844,293.1499938964844,0.4045497179031372,-7447.1982421875,303.96435546875,0.9180607795715332,0.4229196608066559,0.3982154130935669,292.2241516113281,297.1499938964844,293.1499938964844,0.0176440570503473,-4364.64794921875,303.62158203125,0.4273437857627868,0.050000000745058,0.238254889845848,288.49908447265625,291.1499938964844,265.3030090332031,263.76708984375,280.3329772949219,292.2210693359375,288.48565673828125,1.0,0.3516635596752167,0.9898672103881836,0.9898672103881836,1.0,1.0,-1.599883794784546,0.7067301869392395,0.8931536078453064,0.3357401490211487,0.0,0.0,1.0,88.19219207763672,107.0,-323.19989013671875,-12722.693359375,472.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2559509277344,306.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21186.77734375,21240.0,0.0,0.0,0.2926537096500397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4804564714431765,1.480474591255188,-1.810076901165303e-05,0.0,0.0002970063069369,0.0,0.0,360.7807312011719,0.0,0.0,0.0,0.8082772493362427,4.0,0.0,1.0
716040,292.0538330078125,297.1499938964844,293.1499938964844,0.2375267446041107,-4642.5185546875,304.0515441894531,0.7965840101242065,0.2750599384307861,0.2468568235635757,292.212646484375,297.1499938964844,293.1499938964844,0.196445420384407,-4203.89306640625,304.0801086425781,0.7565348148345947,0.2352644801139831,0.2231249958276748,292.0021057128906,297.1499938964844,293.1499938964844,0.2924338579177856,-4254.955078125,304.028564453125,0.8402395844459534,0.3253026604652405,0.2265833765268325,291.9002685546875,297.1499938964844,293.1499938964844,0.4045497179031372,-7447.1982421875,303.96435546875,0.9180607795715332,0.4229196608066559,0.3982154130935669,292.2241516113281,297.1499938964844,293.1499938964844,0.0176440570503473,-4364.64794921875,303.62158203125,0.4273437857627868,0.050000000745058,0.238254889845848,288.49908447265625,291.1499938964844,265.3030090332031,263.76708984375,280.3329772949219,292.2210693359375,288.48565673828125,1.0,0.3516635596752167,0.9898672103881836,0.9898672103881836,1.0,1.0,-1.599883794784546,0.7067301869392395,0.8931536078453064,0.3357401490211487,0.0,0.0,1.0,88.19219207763672,107.0,-323.19989013671875,-12722.693359375,472.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2559509277344,306.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21186.77734375,21240.0,0.0,0.0,0.2926537096500397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4804564714431765,1.480474591255188,-1.810076901165303e-05,0.0,0.0002970063069369,0.0,0.0,360.7807312011719,0.0,0.0,0.0,0.8082772493362427,4.0,0.0,1.0
716100,292.0948486328125,297.1499938964844,293.1499938964844,0.2457265108823776,-4767.7841796875,304.0545349121094,0.7998525500297546,0.2808859944343567,0.252206027507782,292.25030517578125,297.1499938964844,293.1499938964844,0.2025487869977951,-4307.0361328125,304.08172607421875,0.7589257955551147,0.2397400736808776,0.2274389266967773,292.0411376953125,297.1499938964844,293.1499938964844,0.3025896251201629,-4369.509765625,304.0321655273437,0.8433886766433716,0.3321749866008758,0.231468915939331,291.9410095214844,297.1499938964844,293.1499938964844,0.4176520705223083,-7628.984375,303.9742736816406,0.9212429523468018,0.4307509064674377,0.4056347906589508,292.25640869140625,297.1499938964844,293.1499938964844,0.0181234050542116,-4416.91845703125,303.70831298828125,0.4255766272544861,0.050000000745058,0.2385089546442031,288.4197692871094,291.1499938964844,265.3116455078125,263.7730407714844,280.3409118652344,292.25360107421875,288.4095764160156,1.0,0.3562610149383545,0.9888051748275756,0.9888051748275756,1.0,1.0,-1.6265637874603271,0.7193572521209717,0.9072065949440002,0.3425648510456085,0.0,0.0,1.0,90.07624053955078,107.0,-264.7963256835937,-12886.87109375,493.5750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3320007324219,306.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,21212.662109375,22320.0,0.0,0.0,0.3016115427017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4813605546951294,1.4813786745071411,-1.812288246583193e-05,0.0,0.0003060973831452,0.0,0.0,361.4421081542969,0.0,0.0,0.0,0.8237295150756836,4.0,0.0,1.0
716160,292.1341247558594,297.1499938964844,293.1499938964844,0.2532442510128021,-4881.05078125,304.0582275390625,0.8053918480873108,0.2865381836891174,0.257343053817749,292.2859802246094,297.1499938964844,293.1499938964844,0.208145797252655,-4400.37353515625,304.083984375,0.7634999752044678,0.2441309094429016,0.2316213697195053,292.0785522460937,297.1499938964844,293.1499938964844,0.3119480907917022,-4473.60009765625,304.0365905761719,0.8488364815711975,0.3388713002204895,0.2361866682767868,291.9796142578125,297.1499938964844,293.1499938964844,0.429813027381897,-7795.51513671875,303.9841003417969,0.927668273448944,0.4384824931621551,0.4129488468170166,292.2865295410156,297.1499938964844,293.1499938964844,0.0185339394956827,-4456.52734375,303.7969970703125,0.4255743622779846,0.050000000745058,0.2385080754756927,288.369384765625,291.1499938964844,265.3199768066406,263.7787780761719,280.3481140136719,292.2839660644531,288.36407470703125,1.0,0.3594440817832947,0.9879969358444214,0.9879969358444214,1.0,1.0,-1.6521979570388794,0.7315117120742798,0.9206861853599548,0.349151462316513,0.0,0.0,1.0,90.58879089355467,95.0,-192.58984375,-13114.49609375,510.6846008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4429626464844,306.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,21983.009765625,22320.0,0.0,0.0,0.3100320100784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080188512802124,1.5080376863479614,-1.878102557384409e-05,0.0,0.0003146430826745,0.0,0.0,381.308837890625,0.0,0.0,0.0,0.8237690329551697,4.0,0.0,1.0
716220,292.2077331542969,297.1499938964844,293.1499938964844,0.267000287771225,-5085.32421875,304.0658874511719,0.8210786581039429,0.2973394393920898,0.2670381665229797,292.3519287109375,297.1499938964844,293.1499938964844,0.2184280306100845,-4569.52099609375,304.0888366699219,0.7781355977058411,0.2526369094848633,0.2396042048931121,292.1488037109375,297.1499938964844,293.1499938964844,0.3292171061038971,-4662.90478515625,304.0456237792969,0.8656483292579651,0.3517649471759796,0.2451719343662262,292.0517578125,297.1499938964844,293.1499938964844,0.4523174464702606,-8099.798828125,304.0018310546875,0.9478741884231568,0.4534922540187835,0.4270671606063843,292.34051513671875,297.1499938964844,293.1499938964844,0.0192309487611055,-4513.6630859375,303.9783630371094,0.4298278093338012,0.050000000745058,0.2379075288772583,288.3126220703125,291.1499938964844,265.335693359375,263.7896728515625,280.3605041503906,292.3383483886719,288.31036376953125,1.0,0.3625162541866302,0.986380398273468,0.986380398273468,1.0,1.0,-1.7004417181015017,0.7544288635253906,0.9460129141807556,0.3615995049476623,0.0,0.0,1.0,88.38325500488281,83.0,-98.96583557128906,-13509.1435546875,534.8395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7547302246094,306.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.337890625,22320.0,0.0,0.0,0.3251528739929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516546607017517,1.5165655612945557,-1.8994036508956924e-05,0.0,0.0003299888339824,0.0,0.0,387.8143615722656,0.0,0.0,0.0,0.8280307054519653,4.0,0.0,1.0
716280,292.2077331542969,297.1499938964844,293.1499938964844,0.267000287771225,-5085.32421875,304.0658874511719,0.8210786581039429,0.2973394393920898,0.2670381665229797,292.3519287109375,297.1499938964844,293.1499938964844,0.2184280306100845,-4569.52099609375,304.0888366699219,0.7781355977058411,0.2526369094848633,0.2396042048931121,292.1488037109375,297.1499938964844,293.1499938964844,0.3292171061038971,-4662.90478515625,304.0456237792969,0.8656483292579651,0.3517649471759796,0.2451719343662262,292.0517578125,297.1499938964844,293.1499938964844,0.4523174464702606,-8099.798828125,304.0018310546875,0.9478741884231568,0.4534922540187835,0.4270671606063843,292.34051513671875,297.1499938964844,293.1499938964844,0.0192309487611055,-4513.6630859375,303.9783630371094,0.4298278093338012,0.050000000745058,0.2379075288772583,288.3126220703125,291.1499938964844,265.335693359375,263.7896728515625,280.3605041503906,292.3383483886719,288.31036376953125,1.0,0.3625162541866302,0.986380398273468,0.986380398273468,1.0,1.0,-1.7004417181015017,0.7544288635253906,0.9460129141807556,0.3615995049476623,0.0,0.0,1.0,88.38325500488281,83.0,-98.96583557128906,-13509.1435546875,534.8395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7547302246094,306.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.337890625,22320.0,0.0,0.0,0.3251528739929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516546607017517,1.5165655612945557,-1.8994036508956924e-05,0.0,0.0003299888339824,0.0,0.0,387.8143615722656,0.0,0.0,0.0,0.8280307054519653,4.0,0.0,1.0
716340,292.27545166015625,297.1499938964844,293.1499938964844,0.2791976928710937,-5263.30517578125,304.0736083984375,0.8421306610107422,0.3074756264686584,0.2760196626186371,292.4114685058594,297.1499938964844,293.1499938964844,0.2276172637939453,-4718.20947265625,304.09393310546875,0.7994410395622253,0.2607767581939697,0.2471159994602203,292.2134704589844,297.1499938964844,293.1499938964844,0.3447413742542267,-4830.1494140625,304.0545349121094,0.8899970650672913,0.3640078902244568,0.2536106407642364,292.1183166503906,297.1499938964844,293.1499938964844,0.4725135564804077,-8368.6357421875,304.0175170898437,0.9740142226219176,0.4678174555301666,0.4404346942901611,292.38702392578125,297.1499938964844,293.1499938964844,0.0195752047002315,-4535.134765625,304.14630126953125,0.4399282932281494,0.0510585010051727,0.2370926439762115,288.29840087890625,291.1499938964844,265.3500061035156,263.79962158203125,280.3702087402344,292.3852233886719,288.2988586425781,1.0,0.3624011874198913,0.9847639203071594,0.9847639203071594,1.0,1.0,-1.7454434633255005,0.775865912437439,0.9695774912834167,0.3732154965400696,0.0,0.0,1.0,83.00354766845703,71.0,-32.24064254760742,-13918.0107421875,548.3906860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1498413085937,306.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.388671875,23400.0,0.0,0.0,0.3380099236965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187636613845823,1.5187827348709106,-1.904961209220346e-05,0.0,0.0003430371289141,0.0,0.0,389.5177307128906,0.0,0.0,0.0,0.8441383242607117,4.0,0.0,1.0
716400,292.27545166015625,297.1499938964844,293.1499938964844,0.2791976928710937,-5263.30517578125,304.0736083984375,0.8421306610107422,0.3074756264686584,0.2760196626186371,292.4114685058594,297.1499938964844,293.1499938964844,0.2276172637939453,-4718.20947265625,304.09393310546875,0.7994410395622253,0.2607767581939697,0.2471159994602203,292.2134704589844,297.1499938964844,293.1499938964844,0.3447413742542267,-4830.1494140625,304.0545349121094,0.8899970650672913,0.3640078902244568,0.2536106407642364,292.1183166503906,297.1499938964844,293.1499938964844,0.4725135564804077,-8368.6357421875,304.0175170898437,0.9740142226219176,0.4678174555301666,0.4404346942901611,292.38702392578125,297.1499938964844,293.1499938964844,0.0195752047002315,-4535.134765625,304.14630126953125,0.4399282932281494,0.0510585010051727,0.2370926439762115,288.29840087890625,291.1499938964844,265.3500061035156,263.79962158203125,280.3702087402344,292.3852233886719,288.2988586425781,1.0,0.3624011874198913,0.9847639203071594,0.9847639203071594,1.0,1.0,-1.7454434633255005,0.775865912437439,0.9695774912834167,0.3732154965400696,0.0,0.0,1.0,83.00354766845703,71.0,-32.24064254760742,-13918.0107421875,548.3906860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1498413085937,306.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.388671875,23400.0,0.0,0.0,0.3380099236965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187636613845823,1.5187827348709106,-1.904961209220346e-05,0.0,0.0003430371289141,0.0,0.0,389.5177307128906,0.0,0.0,0.0,0.8441383242607117,4.0,0.0,1.0
716460,292.3384094238281,297.1499938964844,293.1499938964844,0.2900547981262207,-5419.626953125,304.08087158203125,0.8779706358909607,0.3168595135211944,0.2841526567935943,292.4656066894531,297.1499938964844,293.1499938964844,0.2359013557434082,-4850.64013671875,304.0987243652344,0.83243328332901,0.2684985101222992,0.2540339827537536,292.2738952636719,297.1499938964844,293.1499938964844,0.3588080704212188,-4979.6962890625,304.06280517578125,0.9327447414398192,0.375478982925415,0.2613864839076996,292.17657470703125,297.1499938964844,293.1499938964844,0.474821537733078,-8376.2109375,304.0611572265625,0.9990000128746032,0.4820946455001831,0.4397885203361511,292.4342346191406,297.1499938964844,293.1499938964844,0.0266159493476152,-5224.59375,304.1356811523437,0.492713987827301,0.0608386881649494,0.2730523347854614,288.30230712890625,291.1499938964844,265.36151123046875,263.8074951171875,280.3666381835937,292.43218994140625,288.30255126953125,1.0,0.3613936007022857,0.9830814003944396,0.9830814003944396,1.0,1.0,-1.81469988822937,0.8088349103927612,1.0058649778366089,0.3916830122470855,0.0,0.0,1.0,73.38742065429688,59.0,-7.509204864501953,-14514.1015625,566.0402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5355224609375,307.2978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.212890625,23400.0,0.0,0.0,0.3493647575378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55034077167511,1.5503606796264648,-1.9849980162689466e-05,0.0,0.0003545607905834,0.0,0.0,414.32232666015625,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
716520,292.3384094238281,297.1499938964844,293.1499938964844,0.2900547981262207,-5419.626953125,304.08087158203125,0.8779706358909607,0.3168595135211944,0.2841526567935943,292.4656066894531,297.1499938964844,293.1499938964844,0.2359013557434082,-4850.64013671875,304.0987243652344,0.83243328332901,0.2684985101222992,0.2540339827537536,292.2738952636719,297.1499938964844,293.1499938964844,0.3588080704212188,-4979.6962890625,304.06280517578125,0.9327447414398192,0.375478982925415,0.2613864839076996,292.17657470703125,297.1499938964844,293.1499938964844,0.474821537733078,-8376.2109375,304.0611572265625,0.9990000128746032,0.4820946455001831,0.4397885203361511,292.4342346191406,297.1499938964844,293.1499938964844,0.0266159493476152,-5224.59375,304.1356811523437,0.492713987827301,0.0608386881649494,0.2730523347854614,288.30230712890625,291.1499938964844,265.36151123046875,263.8074951171875,280.3666381835937,292.43218994140625,288.30255126953125,1.0,0.3613936007022857,0.9830814003944396,0.9830814003944396,1.0,1.0,-1.81469988822937,0.8088349103927612,1.0058649778366089,0.3916830122470855,0.0,0.0,1.0,73.38742065429688,59.0,-7.509204864501953,-14514.1015625,566.0402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5355224609375,307.2978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.212890625,23400.0,0.0,0.0,0.3493647575378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55034077167511,1.5503606796264648,-1.9849980162689466e-05,0.0,0.0003545607905834,0.0,0.0,414.32232666015625,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
716580,292.3974609375,297.1499938964844,293.1499938964844,0.2995525896549225,-5554.27978515625,304.088134765625,0.9110701084136964,0.325445145368576,0.291751891374588,292.5147705078125,297.1499938964844,293.1499938964844,0.2434455603361129,-4969.6103515625,304.103271484375,0.8613307476043701,0.2758641541004181,0.2607907652854919,292.3309936523437,297.1499938964844,293.1499938964844,0.3712626993656158,-5110.07958984375,304.0711364746094,0.9699833989143372,0.3860942721366882,0.2687088847160339,292.1792297363281,297.1499938964844,293.1499938964844,0.4340658485889435,-7760.72216796875,304.1581115722656,0.9990000128746032,0.5061008930206299,0.405809074640274,292.4866943359375,297.1499938964844,293.1499938964844,0.034221064299345,-5865.6591796875,304.1279296875,0.5311171412467957,0.0683423578739166,0.3073470294475555,288.337158203125,291.1499938964844,265.3691101074219,263.8123779296875,280.386962890625,292.484619140625,288.3410339355469,1.0,0.3578196763992309,0.9813989400863647,0.9813989400863647,1.0,1.0,-1.8416825532913208,0.8217993974685669,1.019883155822754,0.39842090010643,0.0,0.0,1.0,66.31430053710938,77.0,43.641357421875,-14842.4375,562.4229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.92926025390625,307.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.884765625,23400.0,0.0,0.0,0.3591095507144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544613599777222,1.5544813871383667,-1.9955637981183827e-05,0.0,0.0003644505341071,0.0,0.0,417.6347961425781,0.0,0.0,0.0,0.8486542701721191,4.0,0.0,1.0
716640,292.3974609375,297.1499938964844,293.1499938964844,0.2995525896549225,-5554.27978515625,304.088134765625,0.9110701084136964,0.325445145368576,0.291751891374588,292.5147705078125,297.1499938964844,293.1499938964844,0.2434455603361129,-4969.6103515625,304.103271484375,0.8613307476043701,0.2758641541004181,0.2607907652854919,292.3309936523437,297.1499938964844,293.1499938964844,0.3712626993656158,-5110.07958984375,304.0711364746094,0.9699833989143372,0.3860942721366882,0.2687088847160339,292.1792297363281,297.1499938964844,293.1499938964844,0.4340658485889435,-7760.72216796875,304.1581115722656,0.9990000128746032,0.5061008930206299,0.405809074640274,292.4866943359375,297.1499938964844,293.1499938964844,0.034221064299345,-5865.6591796875,304.1279296875,0.5311171412467957,0.0683423578739166,0.3073470294475555,288.337158203125,291.1499938964844,265.3691101074219,263.8123779296875,280.386962890625,292.484619140625,288.3410339355469,1.0,0.3578196763992309,0.9813989400863647,0.9813989400863647,1.0,1.0,-1.8416825532913208,0.8217993974685669,1.019883155822754,0.39842090010643,0.0,0.0,1.0,66.31430053710938,77.0,43.641357421875,-14842.4375,562.4229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.92926025390625,307.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.884765625,23400.0,0.0,0.0,0.3591095507144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544613599777222,1.5544813871383667,-1.9955637981183827e-05,0.0,0.0003644505341071,0.0,0.0,417.6347961425781,0.0,0.0,0.0,0.8486542701721191,4.0,0.0,1.0
