time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716700,292.4260559082031,297.1499938964844,293.1499938964844,0.3037637770175934,-5613.3447265625,304.0917053222656,0.9224443435668944,0.3293622434139251,0.2953054010868072,292.5382995605469,297.1499938964844,293.1499938964844,0.246893897652626,-5023.4794921875,304.1054992675781,0.8707894086837769,0.2792936861515045,0.2640433311462402,292.3588256835937,297.1499938964844,293.1499938964844,0.3768592178821563,-5168.05859375,304.0752868652344,0.9800480008125304,0.3910046517848968,0.272163987159729,292.16802978515625,297.1499938964844,293.1499938964844,0.4230436682701111,-7599.02734375,304.1762390136719,0.9990000128746032,0.520596981048584,0.3976267576217651,292.51251220703125,297.1499938964844,293.1499938964844,0.0376808457076549,-6143.4033203125,304.12567138671875,0.546318531036377,0.0716689825057983,0.3225070536136627,288.3651123046875,291.1499938964844,265.3715209960937,263.81378173828125,280.3923034667969,292.5105285644531,288.36834716796875,1.0,0.3598496615886688,0.9805576801300048,0.9805576801300048,1.0,1.0,-1.8623629808425903,0.8317518830299377,1.0306110382080078,0.4036339819431305,0.0,0.0,1.0,65.029052734375,77.0,56.64949798583984,-15045.6220703125,572.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1342163085937,307.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.748046875,24480.0,0.0,0.0,0.3632954657077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551555156707764,1.5551754236221311,-1.9973462258349173e-05,0.0,0.0003686987038236,0.0,0.0,418.1944580078125,0.0,0.0,0.0,0.8640006184577942,4.0,0.0,1.0
716760,292.45391845703125,297.1499938964844,293.1499938964844,0.3076773881912231,-5667.89892578125,304.0951843261719,0.9280737638473512,0.3330595791339874,0.2986942827701568,292.5611267089844,297.1499938964844,293.1499938964844,0.2501435577869415,-5073.95361328125,304.107666015625,0.8755114078521729,0.2825578153133392,0.2671820819377899,292.38604736328125,297.1499938964844,293.1499938964844,0.3821106255054474,-5222.14404296875,304.079345703125,0.9847069978713988,0.3956823050975799,0.275481641292572,292.1614074707031,297.1499938964844,293.1499938964844,0.419737309217453,-7552.5830078125,304.17730712890625,0.9990000128746032,0.5343464612960815,0.3959541916847229,292.53765869140625,297.1499938964844,293.1499938964844,0.040973275899887,-6405.43896484375,304.1241149902344,0.5573288202285767,0.0748061835765838,0.336951196193695,288.3957214355469,291.1499938964844,265.37310791015625,263.81451416015625,280.3939819335937,292.5357666015625,288.3995361328125,1.0,0.3637900352478027,0.97963684797287,0.97963684797287,1.0,1.0,-1.889513611793518,0.8447903990745544,1.0447232723236084,0.4106573760509491,0.0,0.0,1.0,65.30909729003906,95.0,70.3890380859375,-15333.5576171875,592.9691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3211669921875,308.0035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,24159.330078125,24480.0,0.0,0.0,0.3672668635845184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809046030044556,1.580925226211548,-2.064034924842417e-05,0.0,0.0003727291768882,0.0,0.0,439.3128662109375,0.0,0.0,0.0,0.8635185360908508,4.0,0.0,1.0
716820,292.5072021484375,297.1499938964844,293.1499938964844,0.3158418536186218,-5782.671875,304.0997619628906,0.9257760643959044,0.3398918211460113,0.3050535917282104,292.6046142578125,297.1499938964844,293.1499938964844,0.2570092380046844,-5181.37548828125,304.1102905273437,0.8739341497421265,0.2886525690555572,0.2731508910655975,292.4382629394531,297.1499938964844,293.1499938964844,0.3930887281894684,-5336.05029296875,304.0845031738281,0.9833401441574096,0.4044441878795624,0.2817675471305847,292.1724548339844,297.1499938964844,293.1499938964844,0.4318787157535553,-7737.29931640625,304.14703369140625,0.9990000128746032,0.5572231411933899,0.4069644808769226,292.58612060546875,297.1499938964844,293.1499938964844,0.0472051799297332,-6906.9833984375,304.1224060058594,0.5687801837921143,0.0804937779903411,0.3638436496257782,288.4182434082031,291.1499938964844,265.37384033203125,263.814208984375,280.3892517089844,292.5843505859375,288.4181823730469,1.0,0.3764988481998443,0.9777951836586,0.9777951836586,1.0,1.0,-1.9573692083358765,0.877437949180603,1.0799312591552734,0.4283012151718139,0.0,0.0,1.0,69.30772399902344,113.0,30.775529861450195,-15848.7685546875,656.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63677978515625,308.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.80859375,24480.0,0.0,0.0,0.3747673034667969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887531042099,1.5887739658355713,-2.0845798644586463e-05,0.0,0.0003803411673288,0.0,0.0,445.8884582519531,0.0,0.0,0.0,0.8674308061599731,4.0,0.0,1.0
716880,292.5072021484375,297.1499938964844,293.1499938964844,0.3158418536186218,-5782.671875,304.0997619628906,0.9257760643959044,0.3398918211460113,0.3050535917282104,292.6046142578125,297.1499938964844,293.1499938964844,0.2570092380046844,-5181.37548828125,304.1102905273437,0.8739341497421265,0.2886525690555572,0.2731508910655975,292.4382629394531,297.1499938964844,293.1499938964844,0.3930887281894684,-5336.05029296875,304.0845031738281,0.9833401441574096,0.4044441878795624,0.2817675471305847,292.1724548339844,297.1499938964844,293.1499938964844,0.4318787157535553,-7737.29931640625,304.14703369140625,0.9990000128746032,0.5572231411933899,0.4069644808769226,292.58612060546875,297.1499938964844,293.1499938964844,0.0472051799297332,-6906.9833984375,304.1224060058594,0.5687801837921143,0.0804937779903411,0.3638436496257782,288.4182434082031,291.1499938964844,265.37384033203125,263.814208984375,280.3892517089844,292.5843505859375,288.4181823730469,1.0,0.3764988481998443,0.9777951836586,0.9777951836586,1.0,1.0,-1.9573692083358765,0.877437949180603,1.0799312591552734,0.4283012151718139,0.0,0.0,1.0,69.30772399902344,113.0,30.775529861450195,-15848.7685546875,656.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63677978515625,308.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.80859375,24480.0,0.0,0.0,0.3747673034667969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887531042099,1.5887739658355713,-2.0845798644586463e-05,0.0,0.0003803411673288,0.0,0.0,445.8884582519531,0.0,0.0,0.0,0.8674308061599731,4.0,0.0,1.0
716940,292.5571594238281,297.1499938964844,293.1499938964844,0.3245757818222046,-5906.255859375,304.1018981933594,0.9104657173156738,0.3460405170917511,0.3109177350997925,292.645263671875,297.1499938964844,293.1499938964844,0.2644433677196502,-5298.31201171875,304.111083984375,0.8616704344749451,0.2942263484001159,0.2787518501281738,292.4875183105469,297.1499938964844,293.1499938964844,0.4048632979393005,-5458.8388671875,304.0866394042969,0.9708283543586732,0.4124891459941864,0.2876443564891815,292.2195129394531,297.1499938964844,293.1499938964844,0.4650792181491852,-8224.2861328125,304.09228515625,0.9990000128746032,0.5725207924842834,0.4332404732704162,292.633056640625,297.1499938964844,293.1499938964844,0.0527987852692604,-7369.8271484375,304.122314453125,0.568854570388794,0.0852646902203559,0.3874596357345581,288.3888854980469,291.1499938964844,265.3717041015625,263.81170654296875,280.3774719238281,292.6313781738281,288.385986328125,1.0,0.3940867483615875,0.9759535193443298,0.9759535193443298,1.0,1.0,-2.0381019115448,0.9163807034492492,1.1217211484909058,0.4493905305862427,0.0,0.0,1.0,77.24612426757812,131.0,-29.53436088562012,-16369.4482421875,748.6557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8672790527344,308.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.01171875,25560.0,0.0,0.0,0.3820254206657409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907119512557983,1.5907328128814695,-2.089723238896113e-05,0.0,0.0003877072304021,0.0,0.0,447.5397644042969,0.0,0.0,0.0,0.8834071159362793,4.0,0.0,1.0
717000,292.5571594238281,297.1499938964844,293.1499938964844,0.3245757818222046,-5906.255859375,304.1018981933594,0.9104657173156738,0.3460405170917511,0.3109177350997925,292.645263671875,297.1499938964844,293.1499938964844,0.2644433677196502,-5298.31201171875,304.111083984375,0.8616704344749451,0.2942263484001159,0.2787518501281738,292.4875183105469,297.1499938964844,293.1499938964844,0.4048632979393005,-5458.8388671875,304.0866394042969,0.9708283543586732,0.4124891459941864,0.2876443564891815,292.2195129394531,297.1499938964844,293.1499938964844,0.4650792181491852,-8224.2861328125,304.09228515625,0.9990000128746032,0.5725207924842834,0.4332404732704162,292.633056640625,297.1499938964844,293.1499938964844,0.0527987852692604,-7369.8271484375,304.122314453125,0.568854570388794,0.0852646902203559,0.3874596357345581,288.3888854980469,291.1499938964844,265.3717041015625,263.81170654296875,280.3774719238281,292.6313781738281,288.385986328125,1.0,0.3940867483615875,0.9759535193443298,0.9759535193443298,1.0,1.0,-2.0381019115448,0.9163807034492492,1.1217211484909058,0.4493905305862427,0.0,0.0,1.0,77.24612426757812,131.0,-29.53436088562012,-16369.4482421875,748.6557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8672790527344,308.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.01171875,25560.0,0.0,0.0,0.3820254206657409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907119512557983,1.5907328128814695,-2.089723238896113e-05,0.0,0.0003877072304021,0.0,0.0,447.5397644042969,0.0,0.0,0.0,0.8834071159362793,4.0,0.0,1.0
717060,292.6041259765625,297.1499938964844,293.1499938964844,0.3332847356796264,-6029.11376953125,304.1033630371094,0.8900114297866821,0.351535439491272,0.3163060247898102,292.6831970214844,297.1499938964844,293.1499938964844,0.2719717621803283,-5416.3408203125,304.1114807128906,0.8440845012664795,0.2993211150169372,0.284012496471405,292.5340270996094,297.1499938964844,293.1499938964844,0.4167051017284393,-5581.80029296875,304.08795166015625,0.9496746063232422,0.4198410809040069,0.2931252121925354,292.2984619140625,297.1499938964844,293.1499938964844,0.5140921473503113,-8923.935546875,304.0297241210937,0.9990000128746032,0.5801534652709961,0.470407098531723,292.6790466308594,297.1499938964844,293.1499938964844,0.0575265176594257,-7771.9521484375,304.1236877441406,0.5612871050834656,0.0890366286039352,0.4072125852108001,288.337646484375,291.1499938964844,265.366943359375,263.8072509765625,280.3626708984375,292.677490234375,288.3334045410156,1.0,0.4149202108383178,0.9736387729644777,0.9736387729644777,1.0,1.0,-2.125826597213745,0.9587804675102234,1.1670461893081665,0.4723558723926544,0.0,0.0,1.0,88.54923248291016,149.0,-68.37699127197266,-16941.1015625,865.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.992919921875,308.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.86328125,25560.0,0.0,0.0,0.3896181881427765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.0003954129351768,0.0,0.0,473.6924743652344,0.0,0.0,0.0,0.8852101564407349,4.0,0.0,1.0
717120,292.6041259765625,297.1499938964844,293.1499938964844,0.3332847356796264,-6029.11376953125,304.1033630371094,0.8900114297866821,0.351535439491272,0.3163060247898102,292.6831970214844,297.1499938964844,293.1499938964844,0.2719717621803283,-5416.3408203125,304.1114807128906,0.8440845012664795,0.2993211150169372,0.284012496471405,292.5340270996094,297.1499938964844,293.1499938964844,0.4167051017284393,-5581.80029296875,304.08795166015625,0.9496746063232422,0.4198410809040069,0.2931252121925354,292.2984619140625,297.1499938964844,293.1499938964844,0.5140921473503113,-8923.935546875,304.0297241210937,0.9990000128746032,0.5801534652709961,0.470407098531723,292.6790466308594,297.1499938964844,293.1499938964844,0.0575265176594257,-7771.9521484375,304.1236877441406,0.5612871050834656,0.0890366286039352,0.4072125852108001,288.337646484375,291.1499938964844,265.366943359375,263.8072509765625,280.3626708984375,292.677490234375,288.3334045410156,1.0,0.4149202108383178,0.9736387729644777,0.9736387729644777,1.0,1.0,-2.125826597213745,0.9587804675102234,1.1670461893081665,0.4723558723926544,0.0,0.0,1.0,88.54923248291016,149.0,-68.37699127197266,-16941.1015625,865.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.992919921875,308.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.86328125,25560.0,0.0,0.0,0.3896181881427765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.0003954129351768,0.0,0.0,473.6924743652344,0.0,0.0,0.0,0.8852101564407349,4.0,0.0,1.0
717180,292.6482238769531,297.1499938964844,293.1499938964844,0.3426235616207123,-6161.03369140625,304.10333251953125,0.8679071068763733,0.3564176261425018,0.321232408285141,292.7185363769531,297.1499938964844,293.1499938964844,0.2801404893398285,-5544.48828125,304.1106872558594,0.8252078294754028,0.3039770126342773,0.2889525294303894,292.57794189453125,297.1499938964844,293.1499938964844,0.4294309318065643,-5713.88720703125,304.08740234375,0.923700749874115,0.42653888463974,0.2982179820537567,292.4017944335937,297.1499938964844,293.1499938964844,0.5759177207946777,-9781.822265625,303.9668884277344,0.9990000128746032,0.5808254480361938,0.5144721269607544,292.72393798828125,297.1499938964844,293.1499938964844,0.0615720152854919,-8126.474609375,304.125732421875,0.5494767427444458,0.0918641835451126,0.4231069087982178,288.24078369140625,291.1499938964844,265.3599548339844,263.8011169433594,280.34716796875,292.7225036621094,288.23492431640625,1.0,0.4376263618469238,0.9713240265846252,0.9713240265846252,1.0,1.0,-2.215806722640991,1.002357006072998,1.2134498357772827,0.4959498345851898,0.0,0.0,1.0,102.65595245361328,152.0,-120.90467834472656,-17408.298828125,1005.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0491638183594,308.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.87890625,25560.0,0.0,0.0,0.3975543975830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624873399734497,1.6248952150344849,-2.1804431526106786e-05,0.0,0.0004034671874251,0.0,0.0,476.9971618652344,0.0,0.0,0.0,0.8870818614959717,4.0,0.0,1.0
717240,292.6482238769531,297.1499938964844,293.1499938964844,0.3426235616207123,-6161.03369140625,304.10333251953125,0.8679071068763733,0.3564176261425018,0.321232408285141,292.7185363769531,297.1499938964844,293.1499938964844,0.2801404893398285,-5544.48828125,304.1106872558594,0.8252078294754028,0.3039770126342773,0.2889525294303894,292.57794189453125,297.1499938964844,293.1499938964844,0.4294309318065643,-5713.88720703125,304.08740234375,0.923700749874115,0.42653888463974,0.2982179820537567,292.4017944335937,297.1499938964844,293.1499938964844,0.5759177207946777,-9781.822265625,303.9668884277344,0.9990000128746032,0.5808254480361938,0.5144721269607544,292.72393798828125,297.1499938964844,293.1499938964844,0.0615720152854919,-8126.474609375,304.125732421875,0.5494767427444458,0.0918641835451126,0.4231069087982178,288.24078369140625,291.1499938964844,265.3599548339844,263.8011169433594,280.34716796875,292.7225036621094,288.23492431640625,1.0,0.4376263618469238,0.9713240265846252,0.9713240265846252,1.0,1.0,-2.215806722640991,1.002357006072998,1.2134498357772827,0.4959498345851898,0.0,0.0,1.0,102.65595245361328,152.0,-120.90467834472656,-17408.298828125,1005.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0491638183594,308.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.87890625,25560.0,0.0,0.0,0.3975543975830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624873399734497,1.6248952150344849,-2.1804431526106786e-05,0.0,0.0004034671874251,0.0,0.0,476.9971618652344,0.0,0.0,0.0,0.8870818614959717,4.0,0.0,1.0
717300,292.66912841796875,297.1499938964844,293.1499938964844,0.3472473323345184,-6226.0107421875,304.1034240722656,0.859569251537323,0.3586709201335907,0.323490709066391,292.7351989746094,297.1499938964844,293.1499938964844,0.2842222452163696,-5608.2001953125,304.11041259765625,0.8179832100868225,0.3061730563640594,0.2912627458572387,292.59881591796875,297.1499938964844,293.1499938964844,0.4357895851135254,-5779.46630859375,304.08721923828125,0.9137499928474426,0.4296853244304657,0.3005948960781097,292.45831298828125,297.1499938964844,293.1499938964844,0.6045035719871521,-10165.3662109375,303.9483947753906,0.9990000128746032,0.5792012810707092,0.5333787202835083,292.7456359863281,297.1499938964844,293.1499938964844,0.063292808830738,-8279.9482421875,304.12701416015625,0.5447182059288025,0.0930036380887031,0.429566740989685,288.1854858398437,291.1499938964844,265.3557434082031,263.7975158691406,280.3420715332031,292.7442626953125,288.1799621582031,1.0,0.44710573554039,0.9701666235923768,0.9701666235923768,1.0,1.0,-2.2546303272247314,1.0211427211761477,1.2334877252578735,0.5062537789344788,0.0,0.0,1.0,109.0762939453125,152.0,-134.63807678222656,-17597.080078125,1069.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0625305175781,308.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.10546875,26640.0,0.0,0.0,0.4016085863113403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254853010177612,1.625507116317749,-2.18208570004208e-05,0.0,0.0004075816541444,0.0,0.0,477.5363159179688,0.0,0.0,0.0,0.902386486530304,4.0,0.0,1.0
717360,292.6892395019531,297.1499938964844,293.1499938964844,0.3513004779815674,-6282.2041015625,304.1045227050781,0.8523578643798828,0.360812246799469,0.3256416022777557,292.75115966796875,297.1499938964844,293.1499938964844,0.2878577709197998,-5664.26318359375,304.11102294921875,0.8115156888961792,0.3082899153232574,0.2934913635253906,292.61895751953125,297.1499938964844,293.1499938964844,0.4414651095867157,-5837.19580078125,304.0883483886719,0.9054381847381592,0.4327106475830078,0.30288165807724,292.5132141113281,297.1499938964844,293.1499938964844,0.6275568008422852,-10463.91015625,303.9435729980469,0.9986929297447203,0.5771843194961548,0.5479000806808472,292.7665100097656,297.1499938964844,293.1499938964844,0.0647647529840469,-8411.33984375,304.1285095214844,0.5404345989227295,0.0940238609910011,0.4353474974632263,288.1482849121094,291.1499938964844,265.35107421875,263.7935791015625,280.3395080566406,292.7652282714844,288.14459228515625,1.0,0.455558717250824,0.9687525033950806,0.9687525033950806,1.0,1.0,-2.287066698074341,1.036789059638977,1.250277757644653,0.5150006413459778,0.0,0.0,1.0,115.13622283935548,155.0,-116.70162200927734,-17818.86328125,1127.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06512451171875,308.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.267578125,26640.0,0.0,0.0,0.4057536423206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468826293945,1.6504913568496704,-2.2496780729852617e-05,0.0,0.0004117883509024,0.0,0.0,499.8956604003906,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
717420,292.727294921875,297.1499938964844,293.1499938964844,0.3585059940814972,-6380.93701171875,304.10772705078125,0.8369725942611694,0.364766001701355,0.3297430276870727,292.7812194824219,297.1499938964844,293.1499938964844,0.2944851219654083,-5765.373046875,304.1130065917969,0.796517550945282,0.3122974932193756,0.2978350222110748,292.6571044921875,297.1499938964844,293.1499938964844,0.4517503082752228,-5940.580078125,304.0918273925781,0.8883634805679321,0.4384312033653259,0.307292640209198,292.5892028808594,297.1499938964844,293.1499938964844,0.6354205012321472,-10522.7373046875,303.9984436035156,0.980063021183014,0.5778170228004456,0.547496497631073,292.8048400878906,297.1499938964844,293.1499938964844,0.0674613267183303,-8652.9423828125,304.1311950683594,0.5306687355041504,0.0959643423557281,0.4464941620826721,288.1015625,291.1499938964844,265.340576171875,263.7848815917969,280.3463134765625,292.8036804199219,288.0998229980469,1.0,0.4684533178806305,0.9659242630004884,0.9659242630004884,1.0,1.0,-2.315406084060669,1.050434947013855,1.2649712562561035,0.5224039554595947,0.0,0.0,1.0,128.1295166015625,158.0,-74.31295776367188,-17987.87890625,1210.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.105712890625,308.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.1953125,26640.0,0.0,0.0,0.4136288464069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657752513885498,1.6577752828598022,-2.269578180857934e-05,0.0,0.0004197806993033,0.0,0.0,506.5433044433594,0.0,0.0,0.0,0.9050843119621276,4.0,0.0,1.0
717480,292.727294921875,297.1499938964844,293.1499938964844,0.3585059940814972,-6380.93701171875,304.10772705078125,0.8369725942611694,0.364766001701355,0.3297430276870727,292.7812194824219,297.1499938964844,293.1499938964844,0.2944851219654083,-5765.373046875,304.1130065917969,0.796517550945282,0.3122974932193756,0.2978350222110748,292.6571044921875,297.1499938964844,293.1499938964844,0.4517503082752228,-5940.580078125,304.0918273925781,0.8883634805679321,0.4384312033653259,0.307292640209198,292.5892028808594,297.1499938964844,293.1499938964844,0.6354205012321472,-10522.7373046875,303.9984436035156,0.980063021183014,0.5778170228004456,0.547496497631073,292.8048400878906,297.1499938964844,293.1499938964844,0.0674613267183303,-8652.9423828125,304.1311950683594,0.5306687355041504,0.0959643423557281,0.4464941620826721,288.1015625,291.1499938964844,265.340576171875,263.7848815917969,280.3463134765625,292.8036804199219,288.0998229980469,1.0,0.4684533178806305,0.9659242630004884,0.9659242630004884,1.0,1.0,-2.315406084060669,1.050434947013855,1.2649712562561035,0.5224039554595947,0.0,0.0,1.0,128.1295166015625,158.0,-74.31295776367188,-17987.87890625,1210.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.105712890625,308.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.1953125,26640.0,0.0,0.0,0.4136288464069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657752513885498,1.6577752828598022,-2.269578180857934e-05,0.0,0.0004197806993033,0.0,0.0,506.5433044433594,0.0,0.0,0.0,0.9050843119621276,4.0,0.0,1.0
717540,292.7631225585937,297.1499938964844,293.1499938964844,0.3644532561302185,-6461.244140625,304.1119079589844,0.8288423418998718,0.3682061433792114,0.3332180976867676,292.8097839355469,297.1499938964844,293.1499938964844,0.3000746071338653,-5849.53564453125,304.11602783203125,0.7885575890541077,0.3158473372459411,0.3015938997268677,292.6929931640625,297.1499938964844,293.1499938964844,0.4606463015079498,-6028.75244140625,304.0964050292969,0.8795720934867859,0.4436338543891907,0.3112150728702545,292.6376037597656,297.1499938964844,293.1499938964844,0.6463745832443237,-10636.896484375,304.0303039550781,0.9694846868515016,0.5821805596351624,0.551360547542572,292.8387756347656,297.1499938964844,293.1499938964844,0.0697734951972961,-8861.37890625,304.13360595703125,0.5264199376106262,0.0978199765086174,0.4563786387443542,288.0731201171875,291.1499938964844,265.3288879394531,263.7752990722656,280.3494873046875,292.8377685546875,288.0720520019531,1.0,0.4784959256649017,0.963096022605896,0.963096022605896,1.0,1.0,-2.345322608947754,1.0648677349090576,1.2804548740386963,0.5301418304443359,0.0,0.0,1.0,137.16867065429688,161.0,-47.60456848144531,-18181.962890625,1280.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20166015625,308.5833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.037109375,27720.0,0.0,0.0,0.4206670820713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595251560211182,1.6595479249954224,-2.2744343368685804e-05,0.0,0.0004269235942047,0.0,0.0,508.169921875,0.0,0.0,0.0,0.9209657311439514,4.0,0.0,1.0
717600,292.7631225585937,297.1499938964844,293.1499938964844,0.3644532561302185,-6461.244140625,304.1119079589844,0.8288423418998718,0.3682061433792114,0.3332180976867676,292.8097839355469,297.1499938964844,293.1499938964844,0.3000746071338653,-5849.53564453125,304.11602783203125,0.7885575890541077,0.3158473372459411,0.3015938997268677,292.6929931640625,297.1499938964844,293.1499938964844,0.4606463015079498,-6028.75244140625,304.0964050292969,0.8795720934867859,0.4436338543891907,0.3112150728702545,292.6376037597656,297.1499938964844,293.1499938964844,0.6463745832443237,-10636.896484375,304.0303039550781,0.9694846868515016,0.5821805596351624,0.551360547542572,292.8387756347656,297.1499938964844,293.1499938964844,0.0697734951972961,-8861.37890625,304.13360595703125,0.5264199376106262,0.0978199765086174,0.4563786387443542,288.0731201171875,291.1499938964844,265.3288879394531,263.7752990722656,280.3494873046875,292.8377685546875,288.0720520019531,1.0,0.4784959256649017,0.963096022605896,0.963096022605896,1.0,1.0,-2.345322608947754,1.0648677349090576,1.2804548740386963,0.5301418304443359,0.0,0.0,1.0,137.16867065429688,161.0,-47.60456848144531,-18181.962890625,1280.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20166015625,308.5833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.037109375,27720.0,0.0,0.0,0.4206670820713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595251560211182,1.6595479249954224,-2.2744343368685804e-05,0.0,0.0004269235942047,0.0,0.0,508.169921875,0.0,0.0,0.0,0.9209657311439514,4.0,0.0,1.0
717660,292.7963562011719,297.1499938964844,293.1499938964844,0.3689648509025574,-6520.79248046875,304.1170349121094,0.8238922953605652,0.3712682723999023,0.3362562954425812,292.8364562988281,297.1499938964844,293.1499938964844,0.3044570684432983,-5914.2587890625,304.1200256347656,0.7838786840438843,0.3190539479255676,0.3049229383468628,292.7262878417969,297.1499938964844,293.1499938964844,0.4678686261177063,-6098.9755859375,304.1021728515625,0.874542772769928,0.4484595954418182,0.3147966265678406,292.6765441894531,297.1499938964844,293.1499938964844,0.6563596129417419,-10744.5830078125,304.05328369140625,0.9631878733634948,0.5872548222541809,0.556268572807312,292.8686828613281,297.1499938964844,293.1499938964844,0.0717718526721,-9041.1455078125,304.1357116699219,0.5246999859809875,0.0996309146285057,0.4656799435615539,288.0763244628906,291.1499938964844,265.3162536621094,263.7650756835937,280.35040283203125,292.8678283691406,288.0762634277344,1.0,0.4867329895496368,0.9607281684875488,0.9607281684875488,1.0,1.0,-2.3743443489074707,1.078884243965149,1.2954601049423218,0.5376691818237305,0.0,0.0,1.0,143.97598266601562,164.0,-11.991297721862791,-18461.322265625,1342.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3075866699219,308.6951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.30078125,27720.0,0.0,0.0,0.4271931052207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888835430145264,1.6889071464538574,-2.355619471927639e-05,0.0,0.000433546694694,0.0,0.0,535.6199340820312,0.0,0.0,0.0,0.9221855401992798,4.0,0.0,1.0
717720,292.7963562011719,297.1499938964844,293.1499938964844,0.3689648509025574,-6520.79248046875,304.1170349121094,0.8238922953605652,0.3712682723999023,0.3362562954425812,292.8364562988281,297.1499938964844,293.1499938964844,0.3044570684432983,-5914.2587890625,304.1200256347656,0.7838786840438843,0.3190539479255676,0.3049229383468628,292.7262878417969,297.1499938964844,293.1499938964844,0.4678686261177063,-6098.9755859375,304.1021728515625,0.874542772769928,0.4484595954418182,0.3147966265678406,292.6765441894531,297.1499938964844,293.1499938964844,0.6563596129417419,-10744.5830078125,304.05328369140625,0.9631878733634948,0.5872548222541809,0.556268572807312,292.8686828613281,297.1499938964844,293.1499938964844,0.0717718526721,-9041.1455078125,304.1357116699219,0.5246999859809875,0.0996309146285057,0.4656799435615539,288.0763244628906,291.1499938964844,265.3162536621094,263.7650756835937,280.35040283203125,292.8678283691406,288.0762634277344,1.0,0.4867329895496368,0.9607281684875488,0.9607281684875488,1.0,1.0,-2.3743443489074707,1.078884243965149,1.2954601049423218,0.5376691818237305,0.0,0.0,1.0,143.97598266601562,164.0,-11.991297721862791,-18461.322265625,1342.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3075866699219,308.6951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.30078125,27720.0,0.0,0.0,0.4271931052207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888835430145264,1.6889071464538574,-2.355619471927639e-05,0.0,0.000433546694694,0.0,0.0,535.6199340820312,0.0,0.0,0.0,0.9221855401992798,4.0,0.0,1.0
717780,292.8271789550781,297.1499938964844,293.1499938964844,0.373135894536972,-6576.0419921875,304.1210632324219,0.8204520344734192,0.3739770352840423,0.3389293849468231,292.8612976074219,297.1499938964844,293.1499938964844,0.3085634410381317,-5974.99755859375,304.1231689453125,0.7807864546775818,0.3219595551490783,0.3079114854335785,292.7570495605469,297.1499938964844,293.1499938964844,0.4747835099697113,-6166.40625,304.1065673828125,0.8713420033454895,0.4529536366462707,0.3181042075157165,292.71099853515625,297.1499938964844,293.1499938964844,0.6660451292991638,-10853.044921875,304.0692443847656,0.9590082168579102,0.5922603011131287,0.5611740350723267,292.8954162597656,297.1499938964844,293.1499938964844,0.0736593231558799,-9212.658203125,304.1373291015625,0.5240936279296875,0.1013351678848266,0.474339485168457,288.0721130371094,291.1499938964844,265.3030700683594,263.75445556640625,280.35015869140625,292.8946533203125,288.072021484375,1.0,0.4937687814235687,0.9583602547645568,0.9583602547645568,1.0,1.0,-2.401416540145874,1.0919528007507324,1.3094638586044312,0.5446793437004089,0.0,0.0,1.0,149.49420166015625,167.0,-7.35470724105835,-18667.099609375,1398.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4309997558594,308.794921875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.087890625,27720.0,0.0,0.0,0.4330862164497375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923342943191528,1.692357897758484,-2.3652552044950426e-05,0.0,0.0004395274445414,0.0,0.0,538.9098510742188,0.0,0.0,0.0,0.923900067806244,4.0,0.0,1.0
717840,292.8271789550781,297.1499938964844,293.1499938964844,0.373135894536972,-6576.0419921875,304.1210632324219,0.8204520344734192,0.3739770352840423,0.3389293849468231,292.8612976074219,297.1499938964844,293.1499938964844,0.3085634410381317,-5974.99755859375,304.1231689453125,0.7807864546775818,0.3219595551490783,0.3079114854335785,292.7570495605469,297.1499938964844,293.1499938964844,0.4747835099697113,-6166.40625,304.1065673828125,0.8713420033454895,0.4529536366462707,0.3181042075157165,292.71099853515625,297.1499938964844,293.1499938964844,0.6660451292991638,-10853.044921875,304.0692443847656,0.9590082168579102,0.5922603011131287,0.5611740350723267,292.8954162597656,297.1499938964844,293.1499938964844,0.0736593231558799,-9212.658203125,304.1373291015625,0.5240936279296875,0.1013351678848266,0.474339485168457,288.0721130371094,291.1499938964844,265.3030700683594,263.75445556640625,280.35015869140625,292.8946533203125,288.072021484375,1.0,0.4937687814235687,0.9583602547645568,0.9583602547645568,1.0,1.0,-2.401416540145874,1.0919528007507324,1.3094638586044312,0.5446793437004089,0.0,0.0,1.0,149.49420166015625,167.0,-7.35470724105835,-18667.099609375,1398.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4309997558594,308.794921875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.087890625,27720.0,0.0,0.0,0.4330862164497375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923342943191528,1.692357897758484,-2.3652552044950426e-05,0.0,0.0004395274445414,0.0,0.0,538.9098510742188,0.0,0.0,0.0,0.923900067806244,4.0,0.0,1.0
717900,292.841796875,297.1499938964844,293.1499938964844,0.3750070035457611,-6600.73291015625,304.1229248046875,0.819028913974762,0.3751912415027618,0.3401325345039367,292.8730773925781,297.1499938964844,293.1499938964844,0.3104522824287414,-6002.8505859375,304.1246032714844,0.7795618772506714,0.3233044743537903,0.3092917203903198,292.7715148925781,297.1499938964844,293.1499938964844,0.478034496307373,-6198.03759765625,304.1085510253906,0.8701209425926208,0.4550858736038208,0.319668173789978,292.72705078125,297.1499938964844,293.1499938964844,0.6705641746520996,-10904.171875,304.07568359375,0.957361936569214,0.5946690440177917,0.5635413527488708,292.90777587890625,297.1499938964844,293.1499938964844,0.0745350569486618,-9292.54296875,304.1380310058594,0.5239735841751099,0.1021332815289497,0.4783892631530761,288.0707092285156,291.1499938964844,265.2963562011719,263.7491149902344,280.3498229980469,292.90704345703125,288.0706787109375,1.0,0.4969546198844909,0.9571763277053832,0.9571763277053832,1.0,1.0,-2.414108991622925,1.098076343536377,1.316032648086548,0.5479596257209778,0.0,0.0,1.0,151.9442138671875,167.0,-5.478168964385986,-18766.275390625,1423.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4983215332031,308.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.9765625,28800.0,0.0,0.0,0.4357830882072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928809881210327,1.6929045915603638,-2.366783519391901e-05,0.0,0.0004422644269652,0.0,0.0,539.4322509765625,0.0,0.0,0.0,0.9391716122627258,4.0,0.0,1.0
717960,292.85595703125,297.1499938964844,293.1499938964844,0.3763418793678283,-6617.64501953125,304.1254272460937,0.8177161812782288,0.376314103603363,0.3412486016750335,292.8844299316406,297.1499938964844,293.1499938964844,0.311908096075058,-6023.74267578125,304.1265869140625,0.7784630060195923,0.3245791494846344,0.3106009662151336,292.7854919433594,297.1499938964844,293.1499938964844,0.4806539118289947,-6222.90283203125,304.111328125,0.8690522909164429,0.4571375846862793,0.3211754560470581,292.7424621582031,297.1499938964844,293.1499938964844,0.674182116985321,-10943.6953125,304.0826416015625,0.9558944702148438,0.5969949960708618,0.5658345222473145,292.9195251464844,297.1499938964844,293.1499938964844,0.0752812698483467,-9359.7060546875,304.13885498046875,0.5239018201828003,0.1028913632035255,0.4822429418563843,288.0841979980469,291.1499938964844,265.2896423339844,263.7437744140625,280.349365234375,292.9188537597656,288.0853576660156,1.0,0.4999632239341736,0.9560052752494812,0.9560052752494812,1.0,1.0,-2.4262189865112305,1.1039167642593384,1.322302222251892,0.5510852932929993,0.0,0.0,1.0,154.25094604492188,170.0,15.89971923828125,-18929.7734375,1448.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.557861328125,308.9232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.751953125,28800.0,0.0,0.0,0.4384301304817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171735763549805,1.7171980142593384,-2.4351971660507843e-05,0.0,0.0004449508269317,0.0,0.0,562.9896850585938,0.0,0.0,0.0,0.9378483891487122,4.0,0.0,1.0
718020,292.8827514648437,297.1499938964844,293.1499938964844,0.3790987133979797,-6653.427734375,304.1289978027344,0.8152800798416138,0.3783254623413086,0.3432450592517853,292.9059753417969,297.1499938964844,293.1499938964844,0.314919650554657,-6067.65185546875,304.1293334960937,0.7764855623245239,0.3269351422786712,0.3130186200141907,292.8119812011719,297.1499938964844,293.1499938964844,0.4860788285732269,-6275.19677734375,304.1151428222656,0.8671804666519165,0.4610007107257843,0.3240123689174652,292.771728515625,297.1499938964844,293.1499938964844,0.6815552115440369,-11027.05078125,304.0927124023437,0.9532764554023744,0.6013871431350708,0.5701652765274048,292.94146728515625,297.1499938964844,293.1499938964844,0.0767322927713394,-9491.892578125,304.14013671875,0.5237702131271362,0.1042803898453712,0.4893383681774139,288.0952453613281,291.1499938964844,265.2763061523437,263.73321533203125,280.3484191894531,292.9408264160156,288.0956726074219,1.0,0.5055322647094727,0.953663170337677,0.953663170337677,1.0,1.0,-2.448658943176269,1.1147308349609375,1.333928108215332,0.5568604469299316,0.0,0.0,1.0,158.55294799804688,173.0,13.757729530334473,-19123.865234375,1495.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6761779785156,309.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,28731.255859375,28800.0,0.0,0.0,0.4433798789978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724012851715088,1.7240374088287354,-2.454633795423433e-05,0.0,0.0004499742062762,0.0,0.0,569.743408203125,0.0,0.0,0.0,0.9412419199943542,4.0,0.0,1.0
718080,292.8827514648437,297.1499938964844,293.1499938964844,0.3790987133979797,-6653.427734375,304.1289978027344,0.8152800798416138,0.3783254623413086,0.3432450592517853,292.9059753417969,297.1499938964844,293.1499938964844,0.314919650554657,-6067.65185546875,304.1293334960937,0.7764855623245239,0.3269351422786712,0.3130186200141907,292.8119812011719,297.1499938964844,293.1499938964844,0.4860788285732269,-6275.19677734375,304.1151428222656,0.8671804666519165,0.4610007107257843,0.3240123689174652,292.771728515625,297.1499938964844,293.1499938964844,0.6815552115440369,-11027.05078125,304.0927124023437,0.9532764554023744,0.6013871431350708,0.5701652765274048,292.94146728515625,297.1499938964844,293.1499938964844,0.0767322927713394,-9491.892578125,304.14013671875,0.5237702131271362,0.1042803898453712,0.4893383681774139,288.0952453613281,291.1499938964844,265.2763061523437,263.73321533203125,280.3484191894531,292.9408264160156,288.0956726074219,1.0,0.5055322647094727,0.953663170337677,0.953663170337677,1.0,1.0,-2.448658943176269,1.1147308349609375,1.333928108215332,0.5568604469299316,0.0,0.0,1.0,158.55294799804688,173.0,13.757729530334473,-19123.865234375,1495.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6761779785156,309.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,28731.255859375,28800.0,0.0,0.0,0.4433798789978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724012851715088,1.7240374088287354,-2.454633795423433e-05,0.0,0.0004499742062762,0.0,0.0,569.743408203125,0.0,0.0,0.0,0.9412419199943542,4.0,0.0,1.0
718140,292.907470703125,297.1499938964844,293.1499938964844,0.3815870583057403,-6685.84765625,304.1318359375,0.8129904866218567,0.3800817728042602,0.3449932634830475,292.9259338378906,297.1499938964844,293.1499938964844,0.3177179992198944,-6108.5263671875,304.1315612792969,0.7746779322624207,0.3290678262710571,0.31520876288414,292.8366394042969,297.1499938964844,293.1499938964844,0.4911972880363464,-6324.6064453125,304.11822509765625,0.8655044436454773,0.4645611643791199,0.3266304731369018,292.7989501953125,297.1499938964844,293.1499938964844,0.688403308391571,-11105.4580078125,304.100341796875,0.9508997797966005,0.6054458618164062,0.574174165725708,292.96148681640625,297.1499938964844,293.1499938964844,0.0780313163995742,-9610.83984375,304.1412658691406,0.5235480666160583,0.1055009812116622,0.4956323206424713,288.1016845703125,291.1499938964844,265.263427734375,263.7230529785156,280.3475036621094,292.9609069824219,288.10205078125,1.0,0.5106151103973389,0.9513210654258728,0.9513210654258728,1.0,1.0,-2.4689152240753174,1.124480962753296,1.344434380531311,0.562050461769104,0.0,0.0,1.0,162.56004333496094,176.0,10.339131355285645,-19296.275390625,1538.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80029296875,309.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,28784.083984375,29880.0,0.0,0.0,0.447786271572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255971431732178,1.7256217002868652,-2.4591472538304515e-05,0.0,0.0004544461262412,0.0,0.0,571.3155517578125,0.0,0.0,0.0,0.9570281505584716,4.0,0.0,1.0
718200,292.907470703125,297.1499938964844,293.1499938964844,0.3815870583057403,-6685.84765625,304.1318359375,0.8129904866218567,0.3800817728042602,0.3449932634830475,292.9259338378906,297.1499938964844,293.1499938964844,0.3177179992198944,-6108.5263671875,304.1315612792969,0.7746779322624207,0.3290678262710571,0.31520876288414,292.8366394042969,297.1499938964844,293.1499938964844,0.4911972880363464,-6324.6064453125,304.11822509765625,0.8655044436454773,0.4645611643791199,0.3266304731369018,292.7989501953125,297.1499938964844,293.1499938964844,0.688403308391571,-11105.4580078125,304.100341796875,0.9508997797966005,0.6054458618164062,0.574174165725708,292.96148681640625,297.1499938964844,293.1499938964844,0.0780313163995742,-9610.83984375,304.1412658691406,0.5235480666160583,0.1055009812116622,0.4956323206424713,288.1016845703125,291.1499938964844,265.263427734375,263.7230529785156,280.3475036621094,292.9609069824219,288.10205078125,1.0,0.5106151103973389,0.9513210654258728,0.9513210654258728,1.0,1.0,-2.4689152240753174,1.124480962753296,1.344434380531311,0.562050461769104,0.0,0.0,1.0,162.56004333496094,176.0,10.339131355285645,-19296.275390625,1538.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80029296875,309.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,28784.083984375,29880.0,0.0,0.0,0.447786271572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255971431732178,1.7256217002868652,-2.4591472538304515e-05,0.0,0.0004544461262412,0.0,0.0,571.3155517578125,0.0,0.0,0.0,0.9570281505584716,4.0,0.0,1.0
718260,292.9303283691406,297.1499938964844,293.1499938964844,0.3831731379032135,-6705.5634765625,304.1351928710937,0.8107254505157471,0.3815913498401642,0.3465172350406647,292.9444580078125,297.1499938964844,293.1499938964844,0.3197719752788543,-6137.7587890625,304.1342468261719,0.7729218602180481,0.3309897184371948,0.3171943724155426,292.8597717285156,297.1499938964844,293.1499938964844,0.4951528310775757,-6361.92919921875,304.1221618652344,0.8638713955879211,0.4678049087524414,0.3290275037288666,292.8246154785156,297.1499938964844,293.1499938964844,0.6935892701148987,-11163.193359375,304.108154296875,0.9485806822776794,0.6091364026069641,0.5778453946113586,292.9798278808594,297.1499938964844,293.1499938964844,0.0790480598807334,-9702.626953125,304.1424560546875,0.5231553316116333,0.1065583676099777,0.5011654496192932,288.1283264160156,291.1499938964844,265.2513122558594,263.7135925292969,280.34637451171875,292.9783935546875,288.129150390625,1.0,0.5153009295463562,0.948966145515442,0.948966145515442,1.0,1.0,-2.4870717525482178,1.1332063674926758,1.353865385055542,0.5666783452033997,0.0,0.0,1.0,166.3824005126953,179.0,26.172452926635746,-19529.109375,1578.8853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.904296875,309.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.4519333839416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0004586549475789,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718320,292.9303283691406,297.1499938964844,293.1499938964844,0.3831731379032135,-6705.5634765625,304.1351928710937,0.8107254505157471,0.3815913498401642,0.3465172350406647,292.9444580078125,297.1499938964844,293.1499938964844,0.3197719752788543,-6137.7587890625,304.1342468261719,0.7729218602180481,0.3309897184371948,0.3171943724155426,292.8597717285156,297.1499938964844,293.1499938964844,0.4951528310775757,-6361.92919921875,304.1221618652344,0.8638713955879211,0.4678049087524414,0.3290275037288666,292.8246154785156,297.1499938964844,293.1499938964844,0.6935892701148987,-11163.193359375,304.108154296875,0.9485806822776794,0.6091364026069641,0.5778453946113586,292.9798278808594,297.1499938964844,293.1499938964844,0.0790480598807334,-9702.626953125,304.1424560546875,0.5231553316116333,0.1065583676099777,0.5011654496192932,288.1283264160156,291.1499938964844,265.2513122558594,263.7135925292969,280.34637451171875,292.9783935546875,288.129150390625,1.0,0.5153009295463562,0.948966145515442,0.948966145515442,1.0,1.0,-2.4870717525482178,1.1332063674926758,1.353865385055542,0.5666783452033997,0.0,0.0,1.0,166.3824005126953,179.0,26.172452926635746,-19529.109375,1578.8853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.904296875,309.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.4519333839416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0004586549475789,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718380,292.9514465332031,297.1499938964844,293.1499938964844,0.3848306536674499,-6726.90673828125,304.1373596191406,0.8084138631820679,0.3828723132610321,0.3478291630744934,292.9616394042969,297.1499938964844,293.1499938964844,0.3218960464000702,-6168.5673828125,304.13592529296875,0.771154522895813,0.3327134549617767,0.3189872503280639,292.88140869140625,297.1499938964844,293.1499938964844,0.4991959929466247,-6400.69775390625,304.12469482421875,0.8622204065322876,0.4707715511322021,0.3312240839004516,292.8487854003906,297.1499938964844,293.1499938964844,0.6987897753715515,-11222.8720703125,304.1134033203125,0.9462202787399292,0.6124757528305054,0.5811724066734314,292.9966125488281,297.1499938964844,293.1499938964844,0.0799942165613174,-9789.1435546875,304.1434020996094,0.5225602984428406,0.1074599102139473,0.5059769153594971,288.1402587890625,291.1499938964844,265.24029541015625,263.705078125,280.3456420898437,292.99432373046875,288.14080810546875,1.0,0.5196463465690613,0.946611225605011,0.946611225605011,1.0,1.0,-2.503220319747925,1.140952467918396,1.3622678518295288,0.5707677602767944,0.0,0.0,1.0,170.0819091796875,182.0,18.70289802551269,-19676.501953125,1616.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0077819824219,309.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.4556740820407867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0004624512512236,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
718440,292.9514465332031,297.1499938964844,293.1499938964844,0.3848306536674499,-6726.90673828125,304.1373596191406,0.8084138631820679,0.3828723132610321,0.3478291630744934,292.9616394042969,297.1499938964844,293.1499938964844,0.3218960464000702,-6168.5673828125,304.13592529296875,0.771154522895813,0.3327134549617767,0.3189872503280639,292.88140869140625,297.1499938964844,293.1499938964844,0.4991959929466247,-6400.69775390625,304.12469482421875,0.8622204065322876,0.4707715511322021,0.3312240839004516,292.8487854003906,297.1499938964844,293.1499938964844,0.6987897753715515,-11222.8720703125,304.1134033203125,0.9462202787399292,0.6124757528305054,0.5811724066734314,292.9966125488281,297.1499938964844,293.1499938964844,0.0799942165613174,-9789.1435546875,304.1434020996094,0.5225602984428406,0.1074599102139473,0.5059769153594971,288.1402587890625,291.1499938964844,265.24029541015625,263.705078125,280.3456420898437,292.99432373046875,288.14080810546875,1.0,0.5196463465690613,0.946611225605011,0.946611225605011,1.0,1.0,-2.503220319747925,1.140952467918396,1.3622678518295288,0.5707677602767944,0.0,0.0,1.0,170.0819091796875,182.0,18.70289802551269,-19676.501953125,1616.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0077819824219,309.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.4556740820407867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0004624512512236,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
