time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718500,292.9613952636719,297.1499938964844,293.1499938964844,0.3855764269828796,-6736.51806640625,304.1383056640625,0.8072296380996704,0.3834295570850372,0.3484100997447967,292.9697570800781,297.1499938964844,293.1499938964844,0.322890967130661,-6183.00830078125,304.1366882324219,0.7702585458755493,0.3335034549236297,0.3198150098323822,292.8917236328125,297.1499938964844,293.1499938964844,0.5011067390441895,-6419.01806640625,304.1258239746094,0.8613771796226501,0.4721474647521972,0.3322484195232391,292.8602905273437,297.1499938964844,293.1499938964844,0.7012273669242859,-11250.9755859375,304.1156005859375,0.9450188279151917,0.6140269041061401,0.5827219486236572,293.0044860839844,297.1499938964844,293.1499938964844,0.0804191380739212,-9828.07421875,304.1438293457031,0.5221871137619019,0.1078555658459663,0.5081278681755066,288.14508056640625,291.1499938964844,265.2352905273437,263.7012634277344,280.3454895019531,293.001708984375,288.1455993652344,1.0,0.5217050313949585,0.945433795452118,0.945433795452118,1.0,1.0,-2.5105903148651123,1.144481897354126,1.3661084175109863,0.5726237297058105,0.0,0.0,1.0,171.89625549316406,182.0,16.287019729614258,-19744.365234375,1634.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0607604980469,309.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,29864.669921875,30960.0,0.0,0.0,0.4573744833469391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757689118385315,1.7577146291732788,-2.551466241129674e-05,0.0,0.0004641769628506,0.0,0.0,603.78759765625,0.0,0.0,0.0,0.9745447635650636,4.0,0.0,1.0
718560,292.9710388183594,297.1499938964844,293.1499938964844,0.3858615756034851,-6739.4541015625,304.139892578125,0.8060186505317688,0.3839289546012878,0.3489415943622589,292.97760009765625,297.1499938964844,293.1499938964844,0.3235005736351013,-6191.29345703125,304.13800048828125,0.7693496942520142,0.3342450857162475,0.3205983936786651,292.9017333984375,297.1499938964844,293.1499938964844,0.5024219155311584,-6431.01318359375,304.1278381347656,0.8605161309242249,0.4734513461589813,0.3332237601280212,292.8714904785156,297.1499938964844,293.1499938964844,0.7028561234474182,-11268.392578125,304.118896484375,0.9437972903251648,0.6154967546463013,0.5841989517211914,293.01202392578125,297.1499938964844,293.1499938964844,0.0807279124855995,-9855.2509765625,304.1443786621094,0.5217651724815369,0.1082166954874992,0.5101215243339539,288.1636657714844,291.1499938964844,265.230712890625,263.69775390625,280.34552001953125,293.0088195800781,288.1651306152344,1.0,0.523694634437561,0.9442622661590576,0.9442622661590576,1.0,1.0,-2.517512559890747,1.147792935371399,1.3697195053100586,0.5743603110313416,0.0,0.0,1.0,173.69297790527344,185.0,33.50973129272461,-19874.66015625,1651.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1040344238281,309.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,30674.138671875,30960.0,0.0,0.0,0.4590753018856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813504934310913,1.7813767194747925,-2.6206225811620243e-05,0.0,0.0004659030528273,0.0,0.0,628.5015258789062,0.0,0.0,0.0,0.9728575944900512,4.0,0.0,1.0
718620,292.9892883300781,297.1499938964844,293.1499938964844,0.3867242336273193,-6750.08251953125,304.1418151855469,0.8035107254981995,0.3847609460353851,0.3498502671718597,292.9925231933594,297.1499938964844,293.1499938964844,0.3249765038490295,-6212.3818359375,304.1395263671875,0.7674782872200012,0.3355858027935028,0.3220280110836029,292.9208679199219,297.1499938964844,293.1499938964844,0.5054203271865845,-6459.4111328125,304.13018798828125,0.8587291836738586,0.4758594930171966,0.3350289463996887,292.8929443359375,297.1499938964844,293.1499938964844,0.7065935134887695,-11310.939453125,304.1229858398437,0.9412715435028076,0.6182059049606323,0.5869265794754028,293.02618408203125,297.1499938964844,293.1499938964844,0.0813614726066589,-9912.5849609375,304.14520263671875,0.520773708820343,0.1088388636708259,0.5136502981185913,288.18231201171875,291.1499938964844,265.222900390625,263.6919250488281,280.34625244140625,293.022216796875,288.1830444335937,1.0,0.5274749398231506,0.9419192671775818,0.9419192671775818,1.0,1.0,-2.5300090312957764,1.1537573337554932,1.3762516975402832,0.5774720907211304,0.0,0.0,1.0,177.2449188232422,188.0,26.19379997253418,-20002.353515625,1684.0447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1866149902344,309.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,30895.873046875,30960.0,0.0,0.0,0.4622682631015777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787777304649353,1.7878037691116333,-2.6395662644063123e-05,0.0,0.000469143531518,0.0,0.0,635.3287353515625,0.0,0.0,0.0,0.9760398268699646,4.0,0.0,1.0
718680,292.9892883300781,297.1499938964844,293.1499938964844,0.3867242336273193,-6750.08251953125,304.1418151855469,0.8035107254981995,0.3847609460353851,0.3498502671718597,292.9925231933594,297.1499938964844,293.1499938964844,0.3249765038490295,-6212.3818359375,304.1395263671875,0.7674782872200012,0.3355858027935028,0.3220280110836029,292.9208679199219,297.1499938964844,293.1499938964844,0.5054203271865845,-6459.4111328125,304.13018798828125,0.8587291836738586,0.4758594930171966,0.3350289463996887,292.8929443359375,297.1499938964844,293.1499938964844,0.7065935134887695,-11310.939453125,304.1229858398437,0.9412715435028076,0.6182059049606323,0.5869265794754028,293.02618408203125,297.1499938964844,293.1499938964844,0.0813614726066589,-9912.5849609375,304.14520263671875,0.520773708820343,0.1088388636708259,0.5136502981185913,288.18231201171875,291.1499938964844,265.222900390625,263.6919250488281,280.34625244140625,293.022216796875,288.1830444335937,1.0,0.5274749398231506,0.9419192671775818,0.9419192671775818,1.0,1.0,-2.5300090312957764,1.1537573337554932,1.3762516975402832,0.5774720907211304,0.0,0.0,1.0,177.2449188232422,188.0,26.19379997253418,-20002.353515625,1684.0447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1866149902344,309.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,30895.873046875,30960.0,0.0,0.0,0.4622682631015777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787777304649353,1.7878037691116333,-2.6395662644063123e-05,0.0,0.000469143531518,0.0,0.0,635.3287353515625,0.0,0.0,0.0,0.9760398268699646,4.0,0.0,1.0
718740,293.0062561035156,297.1499938964844,293.1499938964844,0.3874645233154297,-6759.28515625,304.143310546875,0.800930917263031,0.3853861093521118,0.3505721688270569,293.0064697265625,297.1499938964844,293.1499938964844,0.3263534605503082,-6232.17333984375,304.1407165527344,0.7655458450317383,0.3367456495761871,0.323285847902298,292.9389343261719,297.1499938964844,293.1499938964844,0.5082528591156006,-6486.35693359375,304.132080078125,0.8568692803382874,0.4779970943927765,0.3366537392139435,292.9130249023437,297.1499938964844,293.1499938964844,0.7101259231567383,-11351.6494140625,304.1260986328125,0.9386612772941588,0.6206408143043518,0.5893920660018921,293.0391845703125,297.1499938964844,293.1499938964844,0.0819077864289283,-9962.2646484375,304.1458740234375,0.5196090936660767,0.1093373373150825,0.5166113972663879,288.19500732421875,291.1499938964844,265.2172241210937,263.68780517578125,280.34747314453125,293.0336608886719,288.19561767578125,1.0,0.5310115814208984,0.9395762085914612,0.9395762085914612,1.0,1.0,-2.540861129760742,1.158918857574463,1.3819423913955688,0.5801432132720947,0.0,0.0,1.0,180.7444305419922,191.0,19.90949249267578,-20109.75,1714.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27294921875,309.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.465085506439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0004720026627182,0.0,0.0,636.865234375,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
718800,293.0062561035156,297.1499938964844,293.1499938964844,0.3874645233154297,-6759.28515625,304.143310546875,0.800930917263031,0.3853861093521118,0.3505721688270569,293.0064697265625,297.1499938964844,293.1499938964844,0.3263534605503082,-6232.17333984375,304.1407165527344,0.7655458450317383,0.3367456495761871,0.323285847902298,292.9389343261719,297.1499938964844,293.1499938964844,0.5082528591156006,-6486.35693359375,304.132080078125,0.8568692803382874,0.4779970943927765,0.3366537392139435,292.9130249023437,297.1499938964844,293.1499938964844,0.7101259231567383,-11351.6494140625,304.1260986328125,0.9386612772941588,0.6206408143043518,0.5893920660018921,293.0391845703125,297.1499938964844,293.1499938964844,0.0819077864289283,-9962.2646484375,304.1458740234375,0.5196090936660767,0.1093373373150825,0.5166113972663879,288.19500732421875,291.1499938964844,265.2172241210937,263.68780517578125,280.34747314453125,293.0336608886719,288.19561767578125,1.0,0.5310115814208984,0.9395762085914612,0.9395762085914612,1.0,1.0,-2.540861129760742,1.158918857574463,1.3819423913955688,0.5801432132720947,0.0,0.0,1.0,180.7444305419922,191.0,19.90949249267578,-20109.75,1714.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27294921875,309.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.465085506439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0004720026627182,0.0,0.0,636.865234375,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
718860,293.0221862792969,297.1499938964844,293.1499938964844,0.3874084055423736,-6757.19921875,304.14556884765625,0.798259437084198,0.3857982754707336,0.3511070013046264,293.0195617675781,297.1499938964844,293.1499938964844,0.3270634710788727,-6241.544921875,304.142578125,0.7635365128517151,0.3377236723899841,0.3243744671344757,292.9563293457031,297.1499938964844,293.1499938964844,0.5099771618843079,-6501.81982421875,304.1351013183594,0.8548851013183594,0.4798159003257751,0.3380595743656158,292.9320373535156,297.1499938964844,293.1499938964844,0.7122777104377747,-11374.6728515625,304.1304016113281,0.9359416365623474,0.6227920651435852,0.5915971994400024,293.0511474609375,297.1499938964844,293.1499938964844,0.0822333842515945,-9990.1337890625,304.1466979980469,0.5182812809944153,0.1097213998436927,0.5190548896789551,288.2263488769531,291.1499938964844,265.2139587402344,263.6856689453125,280.3496398925781,293.043701171875,288.2273254394531,1.0,0.5343218445777893,0.9372414350509644,0.9372414350509644,1.0,1.0,-2.5500876903533936,1.163286566734314,1.38680100440979,0.5823807120323181,0.0,0.0,1.0,184.21194458007807,194.0,33.52429962158203,-20276.3671875,1742.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3399353027344,309.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.447265625,32040.0,0.0,0.0,0.4677869379520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.8168076276779173,-2.725904050748796e-05,0.0,0.0004747442726511,0.0,0.0,666.7540283203125,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
718920,293.0221862792969,297.1499938964844,293.1499938964844,0.3874084055423736,-6757.19921875,304.14556884765625,0.798259437084198,0.3857982754707336,0.3511070013046264,293.0195617675781,297.1499938964844,293.1499938964844,0.3270634710788727,-6241.544921875,304.142578125,0.7635365128517151,0.3377236723899841,0.3243744671344757,292.9563293457031,297.1499938964844,293.1499938964844,0.5099771618843079,-6501.81982421875,304.1351013183594,0.8548851013183594,0.4798159003257751,0.3380595743656158,292.9320373535156,297.1499938964844,293.1499938964844,0.7122777104377747,-11374.6728515625,304.1304016113281,0.9359416365623474,0.6227920651435852,0.5915971994400024,293.0511474609375,297.1499938964844,293.1499938964844,0.0822333842515945,-9990.1337890625,304.1466979980469,0.5182812809944153,0.1097213998436927,0.5190548896789551,288.2263488769531,291.1499938964844,265.2139587402344,263.6856689453125,280.3496398925781,293.043701171875,288.2273254394531,1.0,0.5343218445777893,0.9372414350509644,0.9372414350509644,1.0,1.0,-2.5500876903533936,1.163286566734314,1.38680100440979,0.5823807120323181,0.0,0.0,1.0,184.21194458007807,194.0,33.52429962158203,-20276.3671875,1742.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3399353027344,309.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.447265625,32040.0,0.0,0.0,0.4677869379520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.8168076276779173,-2.725904050748796e-05,0.0,0.0004747442726511,0.0,0.0,666.7540283203125,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
718980,293.0370788574219,297.1499938964844,293.1499938964844,0.3874760866165161,-6757.345703125,304.1469421386719,0.7955061793327332,0.3860125839710235,0.3514606058597564,293.0318908691406,297.1499938964844,293.1499938964844,0.3278822302818298,-6253.0205078125,304.1436767578125,0.7614582777023315,0.3385267257690429,0.3252962529659271,292.9727783203125,297.1499938964844,293.1499938964844,0.5118321776390076,-6519.123046875,304.136962890625,0.8528141975402832,0.4813897013664245,0.3392826914787292,292.94989013671875,297.1499938964844,293.1499938964844,0.7146679759025574,-11401.888671875,304.1329345703125,0.9331284165382384,0.6246878504753113,0.5935535430908203,293.0621032714844,297.1499938964844,293.1499938964844,0.0825421884655952,-10017.5048828125,304.14727783203125,0.5168128609657288,0.1099997833371162,0.5210150480270386,288.24346923828125,291.1499938964844,265.2135009765625,263.685791015625,280.3532409667969,293.0530090332031,288.2442321777344,1.0,0.5374194383621216,0.9349066615104676,0.9349066615104676,1.0,1.0,-2.5577964782714844,1.1669131517410278,1.3908833265304563,0.584211528301239,0.0,0.0,1.0,187.6455078125,197.0,26.127540588378903,-20362.080078125,1768.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4086608886719,309.734375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.578125,32040.0,0.0,0.0,0.4702032208442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.734800182224717e-05,0.0,0.0004771965031977,0.0,0.0,670.020751953125,0.0,0.0,0.0,0.9934372901916504,4.0,0.0,1.0
719040,293.0370788574219,297.1499938964844,293.1499938964844,0.3874760866165161,-6757.345703125,304.1469421386719,0.7955061793327332,0.3860125839710235,0.3514606058597564,293.0318908691406,297.1499938964844,293.1499938964844,0.3278822302818298,-6253.0205078125,304.1436767578125,0.7614582777023315,0.3385267257690429,0.3252962529659271,292.9727783203125,297.1499938964844,293.1499938964844,0.5118321776390076,-6519.123046875,304.136962890625,0.8528141975402832,0.4813897013664245,0.3392826914787292,292.94989013671875,297.1499938964844,293.1499938964844,0.7146679759025574,-11401.888671875,304.1329345703125,0.9331284165382384,0.6246878504753113,0.5935535430908203,293.0621032714844,297.1499938964844,293.1499938964844,0.0825421884655952,-10017.5048828125,304.14727783203125,0.5168128609657288,0.1099997833371162,0.5210150480270386,288.24346923828125,291.1499938964844,265.2135009765625,263.685791015625,280.3532409667969,293.0530090332031,288.2442321777344,1.0,0.5374194383621216,0.9349066615104676,0.9349066615104676,1.0,1.0,-2.5577964782714844,1.1669131517410278,1.3908833265304563,0.584211528301239,0.0,0.0,1.0,187.6455078125,197.0,26.127540588378903,-20362.080078125,1768.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4086608886719,309.734375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.578125,32040.0,0.0,0.0,0.4702032208442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.734800182224717e-05,0.0,0.0004771965031977,0.0,0.0,670.020751953125,0.0,0.0,0.0,0.9934372901916504,4.0,0.0,1.0
719100,293.044189453125,297.1499938964844,293.1499938964844,0.3874383866786957,-6756.4833984375,304.1475524902344,0.7941040992736816,0.3860475718975067,0.3515729308128357,293.03778076171875,297.1499938964844,293.1499938964844,0.3282303512096405,-6257.87158203125,304.1441955566406,0.7603973746299744,0.3388639390468597,0.3256964981555938,292.9805908203125,297.1499938964844,293.1499938964844,0.5126698613166809,-6526.9287109375,304.1378173828125,0.8517576456069946,0.4820948243141174,0.3398362994194031,292.9584350585937,297.1499938964844,293.1499938964844,0.7157555818557739,-11414.28515625,304.134033203125,0.9316954016685486,0.6255448460578918,0.5944462418556213,293.0672607421875,297.1499938964844,293.1499938964844,0.0826661437749862,-10028.41796875,304.1475524902344,0.5160342454910278,0.1101025491952896,0.5218276381492615,288.2511901855469,291.1499938964844,265.21441650390625,263.6867980957031,280.3555908203125,293.05743408203125,288.251953125,1.0,0.5388936996459961,0.9337392449378968,0.9337392449378968,1.0,1.0,-2.561126947402954,1.1684703826904297,1.3926565647125244,0.5849868655204773,0.0,0.0,1.0,189.3485412597656,197.0,24.08910179138184,-20400.447265625,1780.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4452209472656,309.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,32025.939453125,33120.0,0.0,0.0,0.4712820053100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201792240142824,1.8202065229415887,-2.736112764978316e-05,0.0,0.000478291301988,0.0,0.0,670.503173828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.05108642578125,297.1499938964844,293.1499938964844,0.3871254622936249,-6751.65283203125,304.1485595703125,0.7926850914955139,0.3860343396663666,0.3516436517238617,293.04351806640625,297.1499938964844,293.1499938964844,0.3283440768718719,-6259.0126953125,304.1450500488281,0.759322464466095,0.3391590118408203,0.326058030128479,292.9881896972656,297.1499938964844,293.1499938964844,0.5131531953811646,-6531.015625,304.13916015625,0.8506883382797241,0.482746809720993,0.3403540849685669,292.9667358398437,297.1499938964844,293.1499938964844,0.7163698673248291,-11420.447265625,304.1358337402344,0.9302452206611632,0.6263402700424194,0.5952838659286499,293.0721740722656,297.1499938964844,293.1499938964844,0.0827226117253303,-10032.4921875,304.1478881835937,0.5152305364608765,0.110183335840702,0.5225403904914856,288.2666015625,291.1499938964844,265.2161560058594,263.6884460449219,280.3583984375,293.0617370605469,288.2677307128906,1.0,0.5403223037719727,0.9325832724571228,0.9325832724571228,1.0,1.0,-2.564131736755371,1.169869065284729,1.3942627906799316,0.5856761336326599,0.0,0.0,1.0,191.04421997070312,200.0,32.618377685546875,-20468.2265625,1792.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4774475097656,309.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3671875,33120.0,0.0,0.0,0.4723365902900696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318617343902588,1.8318893909454343,-2.771348226815462e-05,0.0,0.0004793615953531,0.0,0.0,683.4968872070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719220,293.0642395019531,297.1499938964844,293.1499938964844,0.3866718709468841,-6744.81201171875,304.1498107910156,0.7897912263870239,0.3858674764633178,0.3516562879085541,293.0545349121094,297.1499938964844,293.1499938964844,0.3287189304828644,-6263.9267578125,304.1460876464844,0.7571259140968323,0.3396233022212982,0.3266610205173492,293.0027160644531,297.1499938964844,293.1499938964844,0.5143618583679199,-6542.08447265625,304.1407470703125,0.8485085368156433,0.483901709318161,0.3412813544273376,292.982666015625,297.1499938964844,293.1499938964844,0.7179320454597473,-11437.9072265625,304.137939453125,0.9272884726524352,0.6277547478675842,0.5967875123023987,293.0814208984375,297.1499938964844,293.1499938964844,0.0828534811735153,-10043.2841796875,304.1483764648437,0.5135513544082642,0.1102816462516784,0.5236765146255493,288.2846069335937,291.1499938964844,265.22222900390625,263.69390869140625,280.3653259277344,293.0699768066406,288.2854919433594,1.0,0.5430446863174438,0.930271327495575,0.930271327495575,1.0,1.0,-2.5691585540771484,1.1721857786178589,1.39697265625,0.5867923498153687,0.0,0.0,1.0,194.4159698486328,188.0,27.056623458862305,-20530.283203125,1814.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5453796386719,309.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4742130935192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000481266004499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.0642395019531,297.1499938964844,293.1499938964844,0.3866718709468841,-6744.81201171875,304.1498107910156,0.7897912263870239,0.3858674764633178,0.3516562879085541,293.0545349121094,297.1499938964844,293.1499938964844,0.3287189304828644,-6263.9267578125,304.1460876464844,0.7571259140968323,0.3396233022212982,0.3266610205173492,293.0027160644531,297.1499938964844,293.1499938964844,0.5143618583679199,-6542.08447265625,304.1407470703125,0.8485085368156433,0.483901709318161,0.3412813544273376,292.982666015625,297.1499938964844,293.1499938964844,0.7179320454597473,-11437.9072265625,304.137939453125,0.9272884726524352,0.6277547478675842,0.5967875123023987,293.0814208984375,297.1499938964844,293.1499938964844,0.0828534811735153,-10043.2841796875,304.1483764648437,0.5135513544082642,0.1102816462516784,0.5236765146255493,288.2846069335937,291.1499938964844,265.22222900390625,263.69390869140625,280.3653259277344,293.0699768066406,288.2854919433594,1.0,0.5430446863174438,0.930271327495575,0.930271327495575,1.0,1.0,-2.5691585540771484,1.1721857786178589,1.39697265625,0.5867923498153687,0.0,0.0,1.0,194.4159698486328,188.0,27.056623458862305,-20530.283203125,1814.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5453796386719,309.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4742130935192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000481266004499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0763854980469,297.1499938964844,293.1499938964844,0.385655790567398,-6730.0849609375,304.1515808105469,0.7921181321144104,0.385575532913208,0.3513097763061523,293.06475830078125,297.1499938964844,293.1499938964844,0.3285694122314453,-6260.80224609375,304.14764404296875,0.7596784830093384,0.3399666547775268,0.3268942832946777,293.0160827636719,297.1499938964844,293.1499938964844,0.5149387121200562,-6546.70263671875,304.14288330078125,0.8516421318054199,0.4849235415458679,0.3419247567653656,292.9974670410156,297.1499938964844,293.1499938964844,0.7187250852584839,-11445.515625,304.1406555175781,0.9314025044441224,0.6289888024330139,0.5978666543960571,293.0896301269531,297.1499938964844,293.1499938964844,0.082690380513668,-10026.2646484375,304.1492004394531,0.5153495669364929,0.1103511601686477,0.5234479308128357,288.3052978515625,291.1499938964844,265.23211669921875,263.702392578125,280.37481689453125,293.0775756835937,288.306396484375,1.0,0.5410560965538025,0.9279593229293824,0.9279593229293824,1.0,1.0,-2.5708208084106445,1.172856330871582,1.3979644775390625,0.5870440006256104,0.0,0.0,1.0,191.60061645507807,176.0,29.239389419555664,-20578.970703125,1804.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.619140625,309.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4757482707500458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000482823990751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0763854980469,297.1499938964844,293.1499938964844,0.385655790567398,-6730.0849609375,304.1515808105469,0.7921181321144104,0.385575532913208,0.3513097763061523,293.06475830078125,297.1499938964844,293.1499938964844,0.3285694122314453,-6260.80224609375,304.14764404296875,0.7596784830093384,0.3399666547775268,0.3268942832946777,293.0160827636719,297.1499938964844,293.1499938964844,0.5149387121200562,-6546.70263671875,304.14288330078125,0.8516421318054199,0.4849235415458679,0.3419247567653656,292.9974670410156,297.1499938964844,293.1499938964844,0.7187250852584839,-11445.515625,304.1406555175781,0.9314025044441224,0.6289888024330139,0.5978666543960571,293.0896301269531,297.1499938964844,293.1499938964844,0.082690380513668,-10026.2646484375,304.1492004394531,0.5153495669364929,0.1103511601686477,0.5234479308128357,288.3052978515625,291.1499938964844,265.23211669921875,263.702392578125,280.37481689453125,293.0775756835937,288.306396484375,1.0,0.5410560965538025,0.9279593229293824,0.9279593229293824,1.0,1.0,-2.5708208084106445,1.172856330871582,1.3979644775390625,0.5870440006256104,0.0,0.0,1.0,191.60061645507807,176.0,29.239389419555664,-20578.970703125,1804.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.619140625,309.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4757482707500458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000482823990751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.0875549316406,297.1499938964844,293.1499938964844,0.384183257818222,-6709.0712890625,304.15350341796875,0.7979486584663391,0.3851766288280487,0.3507314324378967,293.07421875,297.1499938964844,293.1499938964844,0.3279969394207001,-6251.29443359375,304.1493835449219,0.7654795050621033,0.3402091264724731,0.3268852233886719,293.0282592773437,297.1499938964844,293.1499938964844,0.514980137348175,-6546.0048828125,304.1451721191406,0.8584305047988892,0.485844999551773,0.342386782169342,293.0111694335937,297.1499938964844,293.1499938964844,0.7188107371330261,-11444.3701171875,304.14361572265625,0.940194010734558,0.6300730109214783,0.5986531972885132,293.0967102050781,297.1499938964844,293.1499938964844,0.0823689028620719,-9994.2353515625,304.1499938964844,0.5196429491043091,0.1104445159435272,0.5225859880447388,288.3305358886719,291.1499938964844,265.2461242675781,263.71417236328125,280.38629150390625,293.08428955078125,288.3318176269531,1.0,0.5366005897521973,0.9256834983825684,0.9256834983825684,1.0,1.0,-2.5705807209014893,1.1726051568984983,1.3979756832122805,0.5867742896080017,0.0,0.0,1.0,184.9022827148437,164.0,34.0916748046875,-20620.421875,1774.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6973571777344,310.0069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4769335389137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004840269102714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0875549316406,297.1499938964844,293.1499938964844,0.384183257818222,-6709.0712890625,304.15350341796875,0.7979486584663391,0.3851766288280487,0.3507314324378967,293.07421875,297.1499938964844,293.1499938964844,0.3279969394207001,-6251.29443359375,304.1493835449219,0.7654795050621033,0.3402091264724731,0.3268852233886719,293.0282592773437,297.1499938964844,293.1499938964844,0.514980137348175,-6546.0048828125,304.1451721191406,0.8584305047988892,0.485844999551773,0.342386782169342,293.0111694335937,297.1499938964844,293.1499938964844,0.7188107371330261,-11444.3701171875,304.14361572265625,0.940194010734558,0.6300730109214783,0.5986531972885132,293.0967102050781,297.1499938964844,293.1499938964844,0.0823689028620719,-9994.2353515625,304.1499938964844,0.5196429491043091,0.1104445159435272,0.5225859880447388,288.3305358886719,291.1499938964844,265.2461242675781,263.71417236328125,280.38629150390625,293.08428955078125,288.3318176269531,1.0,0.5366005897521973,0.9256834983825684,0.9256834983825684,1.0,1.0,-2.5705807209014893,1.1726051568984983,1.3979756832122805,0.5867742896080017,0.0,0.0,1.0,184.9022827148437,164.0,34.0916748046875,-20620.421875,1774.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6973571777344,310.0069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4769335389137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004840269102714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0980834960937,297.1499938964844,293.1499938964844,0.3823103308677673,-6682.58056640625,304.15545654296875,0.8060758113861084,0.384623110294342,0.3499462306499481,293.0831298828125,297.1499938964844,293.1499938964844,0.3270711302757263,-6236.50341796875,304.151123046875,0.7735371589660645,0.3403179347515106,0.3266759812831878,293.0394592285156,297.1499938964844,293.1499938964844,0.514592170715332,-6541.13037109375,304.1474304199219,0.8678112030029297,0.4866549074649811,0.3427130579948425,293.02392578125,297.1499938964844,293.1499938964844,0.7183116674423218,-11436.1865234375,304.1465759277344,0.9518049359321594,0.6310030221939087,0.5992148518562317,293.102783203125,297.1499938964844,293.1499938964844,0.0819636806845665,-9954.26953125,304.1506652832031,0.5257788896560669,0.1105569154024124,0.5214323401451111,288.3594970703125,291.1499938964844,265.2645568847656,263.7295227050781,280.39990234375,293.09033203125,288.3609313964844,1.0,0.5306346416473389,0.9234076142311096,0.9234076142311096,1.0,1.0,-2.5690677165985107,1.171731948852539,1.3973357677459717,0.5861662030220032,0.0,0.0,1.0,176.09117126464844,152.0,39.04937362670898,-20655.34765625,1734.1593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767639160156,310.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4777885973453522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004848946991842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.0980834960937,297.1499938964844,293.1499938964844,0.3823103308677673,-6682.58056640625,304.15545654296875,0.8060758113861084,0.384623110294342,0.3499462306499481,293.0831298828125,297.1499938964844,293.1499938964844,0.3270711302757263,-6236.50341796875,304.151123046875,0.7735371589660645,0.3403179347515106,0.3266759812831878,293.0394592285156,297.1499938964844,293.1499938964844,0.514592170715332,-6541.13037109375,304.1474304199219,0.8678112030029297,0.4866549074649811,0.3427130579948425,293.02392578125,297.1499938964844,293.1499938964844,0.7183116674423218,-11436.1865234375,304.1465759277344,0.9518049359321594,0.6310030221939087,0.5992148518562317,293.102783203125,297.1499938964844,293.1499938964844,0.0819636806845665,-9954.26953125,304.1506652832031,0.5257788896560669,0.1105569154024124,0.5214323401451111,288.3594970703125,291.1499938964844,265.2645568847656,263.7295227050781,280.39990234375,293.09033203125,288.3609313964844,1.0,0.5306346416473389,0.9234076142311096,0.9234076142311096,1.0,1.0,-2.5690677165985107,1.171731948852539,1.3973357677459717,0.5861662030220032,0.0,0.0,1.0,176.09117126464844,152.0,39.04937362670898,-20655.34765625,1734.1593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767639160156,310.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4777885973453522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004848946991842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3812353610992431,-6667.4453125,304.1564025878906,0.8107214570045471,0.3842844367027282,0.3494805097579956,293.08746337890625,297.1499938964844,293.1499938964844,0.3264866769313812,-6227.296875,304.1519775390625,0.7782827615737915,0.3403171598911285,0.3265013396739959,293.04473876953125,297.1499938964844,293.1499938964844,0.5142563581466675,-6537.32568359375,304.14849853515625,0.8733441233634949,0.4870157539844513,0.342832088470459,293.02996826171875,297.1499938964844,293.1499938964844,0.7178666591644287,-11429.7744140625,304.14801025390625,0.9582945108413696,0.6314094662666321,0.5994221568107605,293.10552978515625,297.1499938964844,293.1499938964844,0.0817392468452453,-9932.220703125,304.15093994140625,0.5294608473777771,0.1106166467070579,0.5207869410514832,288.37518310546875,291.1499938964844,265.27557373046875,263.7386474609375,280.4075622558594,293.0932006835937,288.376708984375,1.0,0.527270495891571,0.9222697019577026,0.9222697019577026,1.0,1.0,-2.567915201187134,1.171101689338684,1.3968136310577393,0.5857574939727783,0.0,0.0,1.0,171.1946258544922,152.0,41.33705520629883,-20670.150390625,1711.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,310.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4781005978584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004852113197557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1080627441406,297.1499938964844,293.1499938964844,0.3800807893276214,-6651.2265625,304.1573486328125,0.8156193494796753,0.3839090168476105,0.3489727079868316,293.0916748046875,297.1499938964844,293.1499938964844,0.3258309066295624,-6217.02978515625,304.1528015136719,0.7834666967391968,0.3402816653251648,0.3262853026390075,293.0498352050781,297.1499938964844,293.1499938964844,0.5138372778892517,-6532.7236328125,304.1495361328125,0.8793997764587402,0.4873475134372711,0.3429251313209533,293.03582763671875,297.1499938964844,293.1499938964844,0.7173062562942505,-11422.001953125,304.1493835449219,0.9650671482086182,0.6317780613899231,0.599586009979248,293.10809326171875,297.1499938964844,293.1499938964844,0.0815036296844482,-9909.115234375,304.1512145996094,0.5335301756858826,0.1106769144535064,0.5201082825660706,288.3915405273437,291.1499938964844,265.2878112792969,263.74871826171875,280.4158020019531,293.095947265625,288.39312744140625,1.0,0.5237228274345398,0.9211643934249878,0.9211643934249878,1.0,1.0,-2.56653904914856,1.1703637838363647,1.3961753845214844,0.5852919220924377,0.0,0.0,1.0,166.0833740234375,140.0,43.45887756347656,-20683.13671875,1686.7750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854736328125,310.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4783425331115722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004854568687733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11749267578125,297.1499938964844,293.1499938964844,0.3775617480278015,-6615.943359375,304.1590881347656,0.8263160586357117,0.3830597996711731,0.3478479981422424,293.09979248046875,297.1499938964844,293.1499938964844,0.3243245482444763,-6193.6064453125,304.1543884277344,0.7951395511627197,0.3401121795177459,0.3257401287555694,293.0595092773437,297.1499938964844,293.1499938964844,0.5127636194229126,-6521.2685546875,304.1514587402344,0.8930782079696655,0.4879216849803924,0.3430363535881042,293.0470275878906,297.1499938964844,293.1499938964844,0.715857207775116,-11402.609375,304.1519775390625,0.9790723919868468,0.632400393486023,0.5997881889343262,293.1127319335937,297.1499938964844,293.1499938964844,0.0810030624270439,-9860.1396484375,304.1516418457031,0.5428463816642761,0.1107952445745468,0.5186647176742554,288.4261169433594,291.1499938964844,265.316162109375,263.7720031738281,280.4341125488281,293.1012268066406,288.42779541015625,1.0,0.5161889791488647,0.918953776359558,0.918953776359558,1.0,1.0,-2.5631754398345947,1.168588638305664,1.3945868015289309,0.5842008590698242,0.0,0.0,1.0,155.39981079101562,128.0,47.18790435791016,-20703.29296875,1635.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,310.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4786249101161957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004857434541918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11749267578125,297.1499938964844,293.1499938964844,0.3775617480278015,-6615.943359375,304.1590881347656,0.8263160586357117,0.3830597996711731,0.3478479981422424,293.09979248046875,297.1499938964844,293.1499938964844,0.3243245482444763,-6193.6064453125,304.1543884277344,0.7951395511627197,0.3401121795177459,0.3257401287555694,293.0595092773437,297.1499938964844,293.1499938964844,0.5127636194229126,-6521.2685546875,304.1514587402344,0.8930782079696655,0.4879216849803924,0.3430363535881042,293.0470275878906,297.1499938964844,293.1499938964844,0.715857207775116,-11402.609375,304.1519775390625,0.9790723919868468,0.632400393486023,0.5997881889343262,293.1127319335937,297.1499938964844,293.1499938964844,0.0810030624270439,-9860.1396484375,304.1516418457031,0.5428463816642761,0.1107952445745468,0.5186647176742554,288.4261169433594,291.1499938964844,265.316162109375,263.7720031738281,280.4341125488281,293.1012268066406,288.42779541015625,1.0,0.5161889791488647,0.918953776359558,0.918953776359558,1.0,1.0,-2.5631754398345947,1.168588638305664,1.3945868015289309,0.5842008590698242,0.0,0.0,1.0,155.39981079101562,128.0,47.18790435791016,-20703.29296875,1635.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,310.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4786249101161957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004857434541918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1263122558594,297.1499938964844,293.1499938964844,0.3748084604740143,-6577.48583984375,304.16064453125,0.8386244177818298,0.3820959329605102,0.3466027379035949,293.10748291015625,297.1499938964844,293.1499938964844,0.3225923478603363,-6166.8369140625,304.1557922363281,0.8085404634475708,0.3398215770721435,0.3250636160373688,293.0685729980469,297.1499938964844,293.1499938964844,0.5114040374755859,-6507.0810546875,304.1532287597656,0.9091150164604188,0.4883772432804107,0.3430545032024383,293.0575561523437,297.1499938964844,293.1499938964844,0.7140079140663147,-11378.5341796875,304.1543884277344,0.993096113204956,0.6328717470169067,0.5998339653015137,293.1168212890625,297.1499938964844,293.1499938964844,0.0804696977138519,-9808.0849609375,304.1519775390625,0.5537903308868408,0.1109064891934394,0.5171257257461548,288.4628295898437,291.1499938964844,265.3500061035156,263.79962158203125,280.455078125,293.1062927246094,288.4646301269531,1.0,0.5082107782363892,0.9167431592941284,0.9167431592941284,1.0,1.0,-2.5590946674346924,1.1664611101150513,1.3926334381103516,0.582923173904419,0.0,0.0,1.0,144.324951171875,116.0,50.32700729370117,-20715.43359375,1581.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,310.2967529296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4802612066268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004874040896538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1263122558594,297.1499938964844,293.1499938964844,0.3748084604740143,-6577.48583984375,304.16064453125,0.8386244177818298,0.3820959329605102,0.3466027379035949,293.10748291015625,297.1499938964844,293.1499938964844,0.3225923478603363,-6166.8369140625,304.1557922363281,0.8085404634475708,0.3398215770721435,0.3250636160373688,293.0685729980469,297.1499938964844,293.1499938964844,0.5114040374755859,-6507.0810546875,304.1532287597656,0.9091150164604188,0.4883772432804107,0.3430545032024383,293.0575561523437,297.1499938964844,293.1499938964844,0.7140079140663147,-11378.5341796875,304.1543884277344,0.993096113204956,0.6328717470169067,0.5998339653015137,293.1168212890625,297.1499938964844,293.1499938964844,0.0804696977138519,-9808.0849609375,304.1519775390625,0.5537903308868408,0.1109064891934394,0.5171257257461548,288.4628295898437,291.1499938964844,265.3500061035156,263.79962158203125,280.455078125,293.1062927246094,288.4646301269531,1.0,0.5082107782363892,0.9167431592941284,0.9167431592941284,1.0,1.0,-2.5590946674346924,1.1664611101150513,1.3926334381103516,0.582923173904419,0.0,0.0,1.0,144.324951171875,116.0,50.32700729370117,-20715.43359375,1581.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,310.2967529296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4802612066268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004874040896538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.135009765625,297.1499938964844,293.1499938964844,0.371571809053421,-6532.0751953125,304.1625061035156,0.8501981496810913,0.380929559469223,0.3452772498130798,293.1153564453125,297.1499938964844,293.1499938964844,0.3204085826873779,-6132.99609375,304.15753173828125,0.820189356803894,0.3393055498600006,0.3242856860160827,293.0776062011719,297.1499938964844,293.1499938964844,0.5093812346458435,-6486.072265625,304.15557861328125,0.9254923462867736,0.4886056780815124,0.342997670173645,293.06298828125,297.1499938964844,293.1499938964844,0.697489857673645,-11153.64453125,304.1824645996094,0.9990000128746032,0.6340743899345398,0.5887863039970398,293.1210632324219,297.1499938964844,293.1499938964844,0.0798482000827789,-9747.017578125,304.15234375,0.5639412999153137,0.1108913049101829,0.5155501365661621,288.51239013671875,291.1499938964844,265.3894958496094,263.831298828125,280.4839172363281,293.1117858886719,288.51580810546875,1.0,0.4992894232273102,0.9145747423171996,0.9145747423171996,1.0,1.0,-2.541374444961548,1.1576393842697144,1.3837350606918335,0.5783153176307678,0.0,0.0,1.0,134.6263885498047,104.0,70.59196472167969,-20675.765625,1515.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,310.399169921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4803401827812195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004874842124991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.135009765625,297.1499938964844,293.1499938964844,0.371571809053421,-6532.0751953125,304.1625061035156,0.8501981496810913,0.380929559469223,0.3452772498130798,293.1153564453125,297.1499938964844,293.1499938964844,0.3204085826873779,-6132.99609375,304.15753173828125,0.820189356803894,0.3393055498600006,0.3242856860160827,293.0776062011719,297.1499938964844,293.1499938964844,0.5093812346458435,-6486.072265625,304.15557861328125,0.9254923462867736,0.4886056780815124,0.342997670173645,293.06298828125,297.1499938964844,293.1499938964844,0.697489857673645,-11153.64453125,304.1824645996094,0.9990000128746032,0.6340743899345398,0.5887863039970398,293.1210632324219,297.1499938964844,293.1499938964844,0.0798482000827789,-9747.017578125,304.15234375,0.5639412999153137,0.1108913049101829,0.5155501365661621,288.51239013671875,291.1499938964844,265.3894958496094,263.831298828125,280.4839172363281,293.1117858886719,288.51580810546875,1.0,0.4992894232273102,0.9145747423171996,0.9145747423171996,1.0,1.0,-2.541374444961548,1.1576393842697144,1.3837350606918335,0.5783153176307678,0.0,0.0,1.0,134.6263885498047,104.0,70.59196472167969,-20675.765625,1515.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,310.399169921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4803401827812195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004874842124991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14410400390625,297.1499938964844,293.1499938964844,0.3671087622642517,-6468.833984375,304.1658020019531,0.8609933853149414,0.3794674575328827,0.343758761882782,293.1238708496094,297.1499938964844,293.1499938964844,0.3170956969261169,-6081.2744140625,304.1605529785156,0.8304526209831238,0.3384551107883453,0.3232722878456116,293.0871887207031,297.1499938964844,293.1499938964844,0.505694568157196,-6447.73046875,304.1598815917969,0.9408201575279236,0.4885007441043854,0.3427674770355224,293.0411071777344,297.1499938964844,293.1499938964844,0.660443127155304,-10658.869140625,304.2331848144531,0.9990000128746032,0.6406610608100891,0.5639580488204956,293.1256408691406,297.1499938964844,293.1499938964844,0.0789089053869247,-9654.12890625,304.15313720703125,0.5730010271072388,0.1106977835297584,0.5134453773498535,288.5979919433594,291.1499938964844,265.4344177246094,263.8664245605469,280.5218811035156,293.1185913085937,288.6026306152344,1.0,0.4886273443698883,0.9124063849449158,0.9124063849449158,1.0,1.0,-2.5056846141815186,1.1401218175888062,1.3655627965927124,0.5687922239303589,0.0,0.0,1.0,125.79963684082033,92.0,109.1587905883789,-20563.603515625,1430.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,310.542236328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4796608388423919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004867947718594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14410400390625,297.1499938964844,293.1499938964844,0.3671087622642517,-6468.833984375,304.1658020019531,0.8609933853149414,0.3794674575328827,0.343758761882782,293.1238708496094,297.1499938964844,293.1499938964844,0.3170956969261169,-6081.2744140625,304.1605529785156,0.8304526209831238,0.3384551107883453,0.3232722878456116,293.0871887207031,297.1499938964844,293.1499938964844,0.505694568157196,-6447.73046875,304.1598815917969,0.9408201575279236,0.4885007441043854,0.3427674770355224,293.0411071777344,297.1499938964844,293.1499938964844,0.660443127155304,-10658.869140625,304.2331848144531,0.9990000128746032,0.6406610608100891,0.5639580488204956,293.1256408691406,297.1499938964844,293.1499938964844,0.0789089053869247,-9654.12890625,304.15313720703125,0.5730010271072388,0.1106977835297584,0.5134453773498535,288.5979919433594,291.1499938964844,265.4344177246094,263.8664245605469,280.5218811035156,293.1185913085937,288.6026306152344,1.0,0.4886273443698883,0.9124063849449158,0.9124063849449158,1.0,1.0,-2.5056846141815186,1.1401218175888062,1.3655627965927124,0.5687922239303589,0.0,0.0,1.0,125.79963684082033,92.0,109.1587905883789,-20563.603515625,1430.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,310.542236328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4796608388423919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004867947718594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
