time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720300,293.14862060546875,297.1499938964844,293.1499938964844,0.3645179867744446,-6432.05224609375,304.1676330566406,0.8672389388084412,0.3786535561084747,0.3429047465324402,293.1282653808594,297.1499938964844,293.1499938964844,0.3150895535945892,-6049.94384765625,304.16229248046875,0.8362463116645813,0.3379219472408294,0.322644978761673,293.0920104980469,297.1499938964844,293.1499938964844,0.503357470035553,-6423.5244140625,304.162353515625,0.9492300152778624,0.4883475303649902,0.3425670564174652,293.0215759277344,297.1499938964844,293.1499938964844,0.6396458148956299,-10384.1162109375,304.2558288574219,0.9990000128746032,0.6458744406700134,0.550448477268219,293.1277770996094,297.1499938964844,293.1499938964844,0.078345313668251,-9598.5166015625,304.1535949707031,0.5780497193336487,0.1105831786990165,0.5121785998344421,288.6494445800781,291.1499938964844,265.45880126953125,263.88525390625,280.54351806640625,293.12371826171875,288.6546630859375,1.0,0.4828194677829742,0.9113221764564514,0.9113221764564514,1.0,1.0,-2.485912561416626,1.1304268836975098,1.3554855585098269,0.5635251402854919,0.0,0.0,1.0,121.13129425048828,92.0,126.39102172851562,-20502.67578125,1385.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,310.625732421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4837991893291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004909946583211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1530456542969,297.1499938964844,293.1499938964844,0.361646294593811,-6391.18017578125,304.1696472167969,0.8741400837898254,0.3778013288974762,0.3420082926750183,293.1326904296875,297.1499938964844,293.1499938964844,0.3128134906291961,-6014.3369140625,304.1641845703125,0.8426043391227722,0.3373325765132904,0.321956068277359,293.0968017578125,297.1499938964844,293.1499938964844,0.5006223320960999,-6395.21337890625,304.1650695800781,0.9580298662185668,0.4881441593170166,0.3423254787921905,292.9975891113281,297.1499938964844,293.1499938964844,0.6173486709594727,-10090.28515625,304.2771301269531,0.9990000128746032,0.6522046327590942,0.5362112522125244,293.12969970703125,297.1499938964844,293.1499938964844,0.0777361020445823,-9538.23828125,304.154052734375,0.583534836769104,0.1104887425899505,0.5109317898750305,288.7090148925781,291.1499938964844,265.48443603515625,263.90484619140625,280.5669860839844,293.130615234375,288.7154235839844,1.0,0.476738691329956,0.9104308485984802,0.9104308485984802,1.0,1.0,-2.465116024017334,1.1202478408813477,1.3448681831359863,0.5580035448074341,0.0,0.0,1.0,116.32443237304688,110.0,148.20999145507812,-20463.40234375,1339.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,310.751708984375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4834505319595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004906408721581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.162353515625,297.1499938964844,293.1499938964844,0.3561567068099975,-6313.4658203125,304.17218017578125,0.8753361701965332,0.3758377432823181,0.3402799665927887,293.1421813964844,297.1499938964844,293.1499938964844,0.3084349930286407,-5946.20947265625,304.16668701171875,0.8439122438430786,0.3358476161956787,0.3206000626087188,293.1068420410156,297.1499938964844,293.1499938964844,0.4953757226467132,-6341.57861328125,304.1686706542969,0.9606485962867736,0.4874562621116638,0.3418727517127991,292.9581298828125,297.1499938964844,293.1499938964844,0.6021138429641724,-9913.537109375,304.2585144042969,0.9990000128746032,0.66412752866745,0.5313481092453003,293.1336669921875,297.1499938964844,293.1499938964844,0.0767817720770835,-9443.140625,304.1542663574219,0.5850092172622681,0.1101992651820182,0.5095570087432861,288.8226318359375,291.1499938964844,265.5392150878906,263.9462585449219,280.6010131835937,293.1384582519531,288.82733154296875,1.0,0.4748556017875671,0.9086481928825378,0.9086481928825378,1.0,1.0,-2.453334331512451,1.1144845485687256,1.3388497829437256,0.5543893575668335,0.0,0.0,1.0,114.53872680664062,128.0,147.90719604492188,-20527.53515625,1317.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512145996094,310.9730529785156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4821527600288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004893237492069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.162353515625,297.1499938964844,293.1499938964844,0.3561567068099975,-6313.4658203125,304.17218017578125,0.8753361701965332,0.3758377432823181,0.3402799665927887,293.1421813964844,297.1499938964844,293.1499938964844,0.3084349930286407,-5946.20947265625,304.16668701171875,0.8439122438430786,0.3358476161956787,0.3206000626087188,293.1068420410156,297.1499938964844,293.1499938964844,0.4953757226467132,-6341.57861328125,304.1686706542969,0.9606485962867736,0.4874562621116638,0.3418727517127991,292.9581298828125,297.1499938964844,293.1499938964844,0.6021138429641724,-9913.537109375,304.2585144042969,0.9990000128746032,0.66412752866745,0.5313481092453003,293.1336669921875,297.1499938964844,293.1499938964844,0.0767817720770835,-9443.140625,304.1542663574219,0.5850092172622681,0.1101992651820182,0.5095570087432861,288.8226318359375,291.1499938964844,265.5392150878906,263.9462585449219,280.6010131835937,293.1384582519531,288.82733154296875,1.0,0.4748556017875671,0.9086481928825378,0.9086481928825378,1.0,1.0,-2.453334331512451,1.1144845485687256,1.3388497829437256,0.5543893575668335,0.0,0.0,1.0,114.53872680664062,128.0,147.90719604492188,-20527.53515625,1317.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512145996094,310.9730529785156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4821527600288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004893237492069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1715393066406,297.1499938964844,293.1499938964844,0.3516673445701599,-6250.7265625,304.1722106933594,0.8664336204528809,0.373662918806076,0.3385263383388519,293.1517944335937,297.1499938964844,293.1499938964844,0.3048518598079681,-5891.17578125,304.16705322265625,0.8360403180122375,0.3340948522090912,0.3191613852977752,293.11669921875,297.1499938964844,293.1499938964844,0.4914331138134002,-6302.2802734375,304.1689453125,0.951548159122467,0.4865497946739197,0.3413911163806915,292.95428466796875,297.1499938964844,293.1499938964844,0.6123734712600708,-10082.767578125,304.2047119140625,0.9990000128746032,0.6698439121246338,0.544934093952179,293.13836669921875,297.1499938964844,293.1499938964844,0.0760683342814445,-9373.0625,304.1540222167969,0.578588604927063,0.1096606478095054,0.508230447769165,288.8973693847656,291.1499938964844,265.59844970703125,263.990478515625,280.6289367675781,293.14508056640625,288.9001770019531,1.0,0.4795567095279693,0.9068654775619508,0.9068654775619508,1.0,1.0,-2.4636340141296387,1.119403839111328,1.3442301750183103,0.556785523891449,0.0,0.0,1.0,118.76809692382812,146.0,110.20816802978516,-20660.4921875,1347.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,311.1169128417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4855477213859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004927691770717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1715393066406,297.1499938964844,293.1499938964844,0.3516673445701599,-6250.7265625,304.1722106933594,0.8664336204528809,0.373662918806076,0.3385263383388519,293.1517944335937,297.1499938964844,293.1499938964844,0.3048518598079681,-5891.17578125,304.16705322265625,0.8360403180122375,0.3340948522090912,0.3191613852977752,293.11669921875,297.1499938964844,293.1499938964844,0.4914331138134002,-6302.2802734375,304.1689453125,0.951548159122467,0.4865497946739197,0.3413911163806915,292.95428466796875,297.1499938964844,293.1499938964844,0.6123734712600708,-10082.767578125,304.2047119140625,0.9990000128746032,0.6698439121246338,0.544934093952179,293.13836669921875,297.1499938964844,293.1499938964844,0.0760683342814445,-9373.0625,304.1540222167969,0.578588604927063,0.1096606478095054,0.508230447769165,288.8973693847656,291.1499938964844,265.59844970703125,263.990478515625,280.6289367675781,293.14508056640625,288.9001770019531,1.0,0.4795567095279693,0.9068654775619508,0.9068654775619508,1.0,1.0,-2.4636340141296387,1.119403839111328,1.3442301750183103,0.556785523891449,0.0,0.0,1.0,118.76809692382812,146.0,110.20816802978516,-20660.4921875,1347.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,311.1169128417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4855477213859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004927691770717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.18048095703125,297.1499938964844,293.1499938964844,0.3479195833206177,-6198.85009765625,304.1710205078125,0.8517955541610718,0.3713060319423675,0.3367521166801452,293.1612854003906,297.1499938964844,293.1499938964844,0.3018598258495331,-5845.68603515625,304.1663513183594,0.822803795337677,0.3321276605129242,0.3176643252372741,293.12615966796875,297.1499938964844,293.1499938964844,0.4884989857673645,-6273.71630859375,304.1675109863281,0.9344214200973512,0.4854729473590851,0.3408983647823334,292.986572265625,297.1499938964844,293.1499938964844,0.6405484676361084,-10486.908203125,304.139404296875,0.9990000128746032,0.6683291792869568,0.5709195137023926,293.14459228515625,297.1499938964844,293.1499938964844,0.0753239542245864,-9301.9658203125,304.1539306640625,0.5667081475257874,0.1087002679705619,0.5058956742286682,288.9437561035156,291.1499938964844,265.6617736816406,264.03729248046875,280.654296875,293.1518249511719,288.9454650878906,1.0,0.488833874464035,0.9049201607704164,0.9049201607704164,1.0,1.0,-2.4875166416168213,1.1309008598327637,1.3566157817840576,0.5627802610397339,0.0,0.0,1.0,127.282958984375,149.0,74.01604461669922,-20860.51953125,1413.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9707946777344,311.2492980957031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4854525327682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004926726105622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.18048095703125,297.1499938964844,293.1499938964844,0.3479195833206177,-6198.85009765625,304.1710205078125,0.8517955541610718,0.3713060319423675,0.3367521166801452,293.1612854003906,297.1499938964844,293.1499938964844,0.3018598258495331,-5845.68603515625,304.1663513183594,0.822803795337677,0.3321276605129242,0.3176643252372741,293.12615966796875,297.1499938964844,293.1499938964844,0.4884989857673645,-6273.71630859375,304.1675109863281,0.9344214200973512,0.4854729473590851,0.3408983647823334,292.986572265625,297.1499938964844,293.1499938964844,0.6405484676361084,-10486.908203125,304.139404296875,0.9990000128746032,0.6683291792869568,0.5709195137023926,293.14459228515625,297.1499938964844,293.1499938964844,0.0753239542245864,-9301.9658203125,304.1539306640625,0.5667081475257874,0.1087002679705619,0.5058956742286682,288.9437561035156,291.1499938964844,265.6617736816406,264.03729248046875,280.654296875,293.1518249511719,288.9454650878906,1.0,0.488833874464035,0.9049201607704164,0.9049201607704164,1.0,1.0,-2.4875166416168213,1.1309008598327637,1.3566157817840576,0.5627802610397339,0.0,0.0,1.0,127.282958984375,149.0,74.01604461669922,-20860.51953125,1413.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9707946777344,311.2492980957031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4854525327682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004926726105622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1888122558594,297.1499938964844,293.1499938964844,0.3444511592388153,-6150.87939453125,304.1698303222656,0.8400108218193054,0.3688440918922424,0.3348274230957031,293.1701965332031,297.1499938964844,293.1499938964844,0.2990592420101166,-5803.19921875,304.1655578613281,0.8116064071655273,0.330036461353302,0.3159893751144409,293.1348876953125,297.1499938964844,293.1499938964844,0.4860225617885589,-6249.779296875,304.1658020019531,0.92011296749115,0.4843075275421142,0.3403009176254272,293.0419006347656,297.1499938964844,293.1499938964844,0.6665939688682556,-10843.2900390625,304.10028076171875,0.9990000128746032,0.6612785458564758,0.5929896235466003,293.1517639160156,297.1499938964844,293.1499938964844,0.0742909610271453,-9205.3994140625,304.15435791015625,0.5559452176094055,0.1073824241757392,0.5016105771064758,288.9737243652344,291.1499938964844,265.7288818359375,264.08648681640625,280.681396484375,293.15283203125,288.97515869140625,1.0,0.4957363605499267,0.9029747843742372,0.9029747843742372,1.0,1.0,-2.5038559436798096,1.1386713981628418,1.3651844263076782,0.5670261383056641,0.0,0.0,1.0,134.6868438720703,152.0,50.63362121582031,-20979.5859375,1466.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06103515625,311.3238830566406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4855507910251617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004927723202854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1888122558594,297.1499938964844,293.1499938964844,0.3444511592388153,-6150.87939453125,304.1698303222656,0.8400108218193054,0.3688440918922424,0.3348274230957031,293.1701965332031,297.1499938964844,293.1499938964844,0.2990592420101166,-5803.19921875,304.1655578613281,0.8116064071655273,0.330036461353302,0.3159893751144409,293.1348876953125,297.1499938964844,293.1499938964844,0.4860225617885589,-6249.779296875,304.1658020019531,0.92011296749115,0.4843075275421142,0.3403009176254272,293.0419006347656,297.1499938964844,293.1499938964844,0.6665939688682556,-10843.2900390625,304.10028076171875,0.9990000128746032,0.6612785458564758,0.5929896235466003,293.1517639160156,297.1499938964844,293.1499938964844,0.0742909610271453,-9205.3994140625,304.15435791015625,0.5559452176094055,0.1073824241757392,0.5016105771064758,288.9737243652344,291.1499938964844,265.7288818359375,264.08648681640625,280.681396484375,293.15283203125,288.97515869140625,1.0,0.4957363605499267,0.9029747843742372,0.9029747843742372,1.0,1.0,-2.5038559436798096,1.1386713981628418,1.3651844263076782,0.5670261383056641,0.0,0.0,1.0,134.6868438720703,152.0,50.63362121582031,-20979.5859375,1466.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06103515625,311.3238830566406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4855507910251617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004927723202854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1928100585937,297.1499938964844,293.1499938964844,0.3426966071128845,-6126.48974609375,304.1694030761719,0.8350476026535034,0.3675684928894043,0.333815723657608,293.1744689941406,297.1499938964844,293.1499938964844,0.2976239919662475,-5781.3359375,304.16534423828125,0.806586742401123,0.3289391100406647,0.3150932788848877,293.1390380859375,297.1499938964844,293.1499938964844,0.4847795367240906,-6237.6474609375,304.1651916503906,0.9141888618469238,0.4836831986904144,0.339966744184494,293.0719299316406,297.1499938964844,293.1499938964844,0.6782251596450806,-10997.873046875,304.0882263183594,0.9990000128746032,0.6567502021789551,0.6024757623672485,293.15545654296875,297.1499938964844,293.1499938964844,0.0736756324768066,-9148.2294921875,304.1546936035156,0.5510698556900024,0.1066368371248245,0.4989438951015472,288.9877319335937,291.1499938964844,265.76373291015625,264.11187744140625,280.6971740722656,293.1546936035156,288.9891357421875,1.0,0.4985944330692291,0.9020020961761476,0.9020020961761476,1.0,1.0,-2.5093579292297363,1.1412684917449951,1.3680895566940308,0.568406879901886,0.0,0.0,1.0,137.89877319335938,152.0,45.23273086547852,-21015.7109375,1487.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0918273925781,311.34991455078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4904288351535797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004977229400537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1966857910156,297.1499938964844,293.1499938964844,0.340820163488388,-6100.19677734375,304.1693115234375,0.8304978013038635,0.36626136302948,0.3327687084674835,293.1786804199219,297.1499938964844,293.1499938964844,0.2960703074932098,-5757.49365234375,304.1654052734375,0.8018099069595337,0.3278040587902069,0.3141548931598663,293.1430969238281,297.1499938964844,293.1499938964844,0.4833806753158569,-6223.76025390625,304.1649780273437,0.9089284539222716,0.4830268621444702,0.3396057188510895,293.102294921875,297.1499938964844,293.1499938964844,0.6889908313751221,-11138.388671875,304.0799255371094,0.9990000128746032,0.6517767310142517,0.6112135648727417,293.1590270996094,297.1499938964844,293.1499938964844,0.0729971304535865,-9085.1748046875,304.1550598144531,0.5464658141136169,0.1058641225099563,0.4960644543170929,289.0049133300781,291.1499938964844,265.7994079589844,264.1377868652344,280.7149658203125,293.15838623046875,289.00701904296875,1.0,0.5011244416236877,0.900821089744568,0.900821089744568,1.0,1.0,-2.5135793685913086,1.1432273387908936,1.370352029800415,0.5694329738616943,0.0,0.0,1.0,140.8723907470703,155.0,48.6751594543457,-21065.869140625,1505.4334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15606689453125,311.4076538085937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.491038978099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004983421531505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2039794921875,297.1499938964844,293.1499938964844,0.3364793062210083,-6038.5546875,304.1701354980469,0.8193506598472595,0.3635995090007782,0.3306991755962372,293.18658447265625,297.1499938964844,293.1499938964844,0.2924321591854095,-5700.94873046875,304.1663513183594,0.7900375723838806,0.3254742324352264,0.3122884631156921,293.15069580078125,297.1499938964844,293.1499938964844,0.4797285795211792,-6186.6533203125,304.1661376953125,0.8965467810630798,0.4816592633724212,0.3388993740081787,293.1528625488281,297.1499938964844,293.1499938964844,0.6884869933128357,-11111.8994140625,304.1060485839844,0.9907985329627992,0.6426650285720825,0.611159086227417,293.1651611328125,297.1499938964844,293.1499938964844,0.0715827867388725,-8952.7958984375,304.1557312011719,0.5357533693313599,0.1043888702988624,0.4907643496990204,289.06414794921875,291.1499938964844,265.873046875,264.1910095214844,280.76190185546875,293.1710205078125,289.0680847167969,1.0,0.504530131816864,0.8984591364860535,0.8984591364860535,1.0,1.0,-2.5014822483062744,1.1371036767959597,1.364378571510315,0.566312849521637,0.0,0.0,1.0,148.19081115722656,158.0,80.31246185302734,-21058.15625,1520.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28485107421875,311.53729248046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4918730854988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004991886671632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2039794921875,297.1499938964844,293.1499938964844,0.3364793062210083,-6038.5546875,304.1701354980469,0.8193506598472595,0.3635995090007782,0.3306991755962372,293.18658447265625,297.1499938964844,293.1499938964844,0.2924321591854095,-5700.94873046875,304.1663513183594,0.7900375723838806,0.3254742324352264,0.3122884631156921,293.15069580078125,297.1499938964844,293.1499938964844,0.4797285795211792,-6186.6533203125,304.1661376953125,0.8965467810630798,0.4816592633724212,0.3388993740081787,293.1528625488281,297.1499938964844,293.1499938964844,0.6884869933128357,-11111.8994140625,304.1060485839844,0.9907985329627992,0.6426650285720825,0.611159086227417,293.1651611328125,297.1499938964844,293.1499938964844,0.0715827867388725,-8952.7958984375,304.1557312011719,0.5357533693313599,0.1043888702988624,0.4907643496990204,289.06414794921875,291.1499938964844,265.873046875,264.1910095214844,280.76190185546875,293.1710205078125,289.0680847167969,1.0,0.504530131816864,0.8984591364860535,0.8984591364860535,1.0,1.0,-2.5014822483062744,1.1371036767959597,1.364378571510315,0.566312849521637,0.0,0.0,1.0,148.19081115722656,158.0,80.31246185302734,-21058.15625,1520.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28485107421875,311.53729248046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4918730854988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004991886671632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2113037109375,297.1499938964844,293.1499938964844,0.331272691488266,-5963.8095703125,304.172119140625,0.8097866773605347,0.3607496917247772,0.3284479677677154,293.1945495605469,297.1499938964844,293.1499938964844,0.2879972457885742,-5631.32568359375,304.1683044433594,0.7802442312240601,0.3229322135448456,0.3102154433727264,293.15838623046875,297.1499938964844,293.1499938964844,0.4748707711696625,-6136.65283203125,304.1688842773437,0.8866571187973022,0.4800800681114197,0.3380400240421295,293.1775207519531,297.1499938964844,293.1499938964844,0.6793287396430969,-10974.642578125,304.1355895996094,0.9801621437072754,0.637559711933136,0.6058756113052368,293.1703491210937,297.1499938964844,293.1499938964844,0.0700309574604034,-8807.0263671875,304.1564025878906,0.5270064473152161,0.1029500365257263,0.4855415523052215,289.1505126953125,291.1499938964844,265.949462890625,264.2459411621094,280.8114013671875,293.1825866699219,289.1549377441406,1.0,0.5063222050666809,0.8960971832275391,0.8960971832275391,1.0,1.0,-2.48274040222168,1.127806305885315,1.3549340963363647,0.5612038373947144,0.0,0.0,1.0,154.183837890625,161.0,110.01427459716795,-21028.525390625,1521.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4341735839844,311.69049072265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4967449903488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005041330005042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.2113037109375,297.1499938964844,293.1499938964844,0.331272691488266,-5963.8095703125,304.172119140625,0.8097866773605347,0.3607496917247772,0.3284479677677154,293.1945495605469,297.1499938964844,293.1499938964844,0.2879972457885742,-5631.32568359375,304.1683044433594,0.7802442312240601,0.3229322135448456,0.3102154433727264,293.15838623046875,297.1499938964844,293.1499938964844,0.4748707711696625,-6136.65283203125,304.1688842773437,0.8866571187973022,0.4800800681114197,0.3380400240421295,293.1775207519531,297.1499938964844,293.1499938964844,0.6793287396430969,-10974.642578125,304.1355895996094,0.9801621437072754,0.637559711933136,0.6058756113052368,293.1703491210937,297.1499938964844,293.1499938964844,0.0700309574604034,-8807.0263671875,304.1564025878906,0.5270064473152161,0.1029500365257263,0.4855415523052215,289.1505126953125,291.1499938964844,265.949462890625,264.2459411621094,280.8114013671875,293.1825866699219,289.1549377441406,1.0,0.5063222050666809,0.8960971832275391,0.8960971832275391,1.0,1.0,-2.48274040222168,1.127806305885315,1.3549340963363647,0.5612038373947144,0.0,0.0,1.0,154.183837890625,161.0,110.01427459716795,-21028.525390625,1521.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4341735839844,311.69049072265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4967449903488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005041330005042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.2182312011719,297.1499938964844,293.1499938964844,0.3254667222499847,-5879.98486328125,304.1744384765625,0.8017163276672363,0.3577907681465149,0.3260209560394287,293.2023620605469,297.1499938964844,293.1499938964844,0.2829605340957641,-5551.837890625,304.17059326171875,0.7724372148513794,0.320220947265625,0.3079052567481994,293.1658630371094,297.1499938964844,293.1499938964844,0.4691356718540191,-6077.40234375,304.1721496582031,0.8790695071220398,0.4783526957035064,0.337018221616745,293.1917724609375,297.1499938964844,293.1499938964844,0.6706017851829529,-10851.9296875,304.1547546386719,0.9717884063720704,0.6339669227600098,0.6024826169013977,293.1748046875,297.1499938964844,293.1499938964844,0.0683495253324508,-8649.4658203125,304.1570739746094,0.5200663805007935,0.101533405482769,0.480135828256607,289.2532043457031,291.1499938964844,266.0283508300781,264.3023681640625,280.8601989746094,293.1918334960937,289.2585754394531,1.0,0.5073618292808533,0.8940990567207336,0.8940990567207336,1.0,1.0,-2.465250015258789,1.119139552116394,1.346110463142395,0.5564746260643005,0.0,0.0,1.0,158.7940216064453,164.0,136.58534240722656,-21056.611328125,1517.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66650390625,311.9192199707031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.497141033411026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005045349244028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.2182312011719,297.1499938964844,293.1499938964844,0.3254667222499847,-5879.98486328125,304.1744384765625,0.8017163276672363,0.3577907681465149,0.3260209560394287,293.2023620605469,297.1499938964844,293.1499938964844,0.2829605340957641,-5551.837890625,304.17059326171875,0.7724372148513794,0.320220947265625,0.3079052567481994,293.1658630371094,297.1499938964844,293.1499938964844,0.4691356718540191,-6077.40234375,304.1721496582031,0.8790695071220398,0.4783526957035064,0.337018221616745,293.1917724609375,297.1499938964844,293.1499938964844,0.6706017851829529,-10851.9296875,304.1547546386719,0.9717884063720704,0.6339669227600098,0.6024826169013977,293.1748046875,297.1499938964844,293.1499938964844,0.0683495253324508,-8649.4658203125,304.1570739746094,0.5200663805007935,0.101533405482769,0.480135828256607,289.2532043457031,291.1499938964844,266.0283508300781,264.3023681640625,280.8601989746094,293.1918334960937,289.2585754394531,1.0,0.5073618292808533,0.8940990567207336,0.8940990567207336,1.0,1.0,-2.465250015258789,1.119139552116394,1.346110463142395,0.5564746260643005,0.0,0.0,1.0,158.7940216064453,164.0,136.58534240722656,-21056.611328125,1517.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66650390625,311.9192199707031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.497141033411026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005045349244028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.22467041015625,297.1499938964844,293.1499938964844,0.3193764388561249,-5791.79345703125,304.1764221191406,0.7945585250854492,0.3547576665878296,0.3234964907169342,293.2098083496094,297.1499938964844,293.1499938964844,0.2776065468788147,-5467.10107421875,304.1726379394531,0.7656242251396179,0.3173805773258209,0.3054386973381042,293.17291259765625,297.1499938964844,293.1499938964844,0.4629240036010742,-6013.26953125,304.17510986328125,0.8726338148117065,0.4765189588069916,0.3358967006206512,293.2019958496094,297.1499938964844,293.1499938964844,0.6615837812423706,-10730.0703125,304.1680603027344,0.9644190669059752,0.6308281421661377,0.5996545553207397,293.1786499023437,297.1499938964844,293.1499938964844,0.0666074827313423,-8487.1142578125,304.1576232910156,0.5140798687934875,0.1001224890351295,0.4746443927288055,289.3641052246094,291.1499938964844,266.1093139648437,264.3600769042969,280.9093322753906,293.1998596191406,289.3696594238281,1.0,0.507972776889801,0.8921009302139282,0.8921009302139282,1.0,1.0,-2.447911500930786,1.110543727874756,1.3373677730560305,0.5518013834953308,0.0,0.0,1.0,162.70584106445312,167.0,149.8232879638672,-21076.4765625,1511.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8877258300781,312.1378173828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4967308044433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005041186232119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.22467041015625,297.1499938964844,293.1499938964844,0.3193764388561249,-5791.79345703125,304.1764221191406,0.7945585250854492,0.3547576665878296,0.3234964907169342,293.2098083496094,297.1499938964844,293.1499938964844,0.2776065468788147,-5467.10107421875,304.1726379394531,0.7656242251396179,0.3173805773258209,0.3054386973381042,293.17291259765625,297.1499938964844,293.1499938964844,0.4629240036010742,-6013.26953125,304.17510986328125,0.8726338148117065,0.4765189588069916,0.3358967006206512,293.2019958496094,297.1499938964844,293.1499938964844,0.6615837812423706,-10730.0703125,304.1680603027344,0.9644190669059752,0.6308281421661377,0.5996545553207397,293.1786499023437,297.1499938964844,293.1499938964844,0.0666074827313423,-8487.1142578125,304.1576232910156,0.5140798687934875,0.1001224890351295,0.4746443927288055,289.3641052246094,291.1499938964844,266.1093139648437,264.3600769042969,280.9093322753906,293.1998596191406,289.3696594238281,1.0,0.507972776889801,0.8921009302139282,0.8921009302139282,1.0,1.0,-2.447911500930786,1.110543727874756,1.3373677730560305,0.5518013834953308,0.0,0.0,1.0,162.70584106445312,167.0,149.8232879638672,-21076.4765625,1511.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8877258300781,312.1378173828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4967308044433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005041186232119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.2276916503906,297.1499938964844,293.1499938964844,0.3163005113601684,-5747.17626953125,304.1772155761719,0.7912002205848694,0.3532162606716156,0.322205901145935,293.2134094238281,297.1499938964844,293.1499938964844,0.2748802602291107,-5423.880859375,304.1734924316406,0.7624413967132568,0.315916895866394,0.3041574656963348,293.17626953125,297.1499938964844,293.1499938964844,0.4597468376159668,-5980.50146484375,304.1763000488281,0.8696750998497009,0.4755682647228241,0.3353071510791778,293.20635986328125,297.1499938964844,293.1499938964844,0.6569848656654358,-10669.1455078125,304.1731262207031,0.9609224796295166,0.629314661026001,0.5983101725578308,293.180419921875,297.1499938964844,293.1499938964844,0.0657278224825859,-8405.5908203125,304.1578369140625,0.5113099217414856,0.099414624273777,0.4718651175498962,289.4200744628906,291.1499938964844,266.1504821777344,264.3893127441406,280.93414306640625,293.2035827636719,289.4256286621094,1.0,0.5081745386123657,0.8911018967628479,0.8911018967628479,1.0,1.0,-2.439159631729126,1.106204390525818,1.3329551219940186,0.5494477152824402,0.0,0.0,1.0,164.51072692871094,167.0,152.71961975097656,-21080.9296875,1507.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9911804199219,312.2406921386719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5010734796524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005085258744657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.2306213378906,297.1499938964844,293.1499938964844,0.3131471276283264,-5701.30078125,304.177978515625,0.7879444360733032,0.3516586720943451,0.3208984732627868,293.2169189453125,297.1499938964844,293.1499938964844,0.2720730006694793,-5379.25146484375,304.17431640625,0.7593632340431213,0.3144255876541137,0.3028474748134613,293.1795349121094,297.1499938964844,293.1499938964844,0.4564414024353027,-5946.34228515625,304.17755126953125,0.8668372631072998,0.4745961427688598,0.3347009122371673,293.2103576660156,297.1499938964844,293.1499938964844,0.6521945595741272,-10606.16015625,304.1776123046875,0.9574974775314332,0.6278121471405029,0.5969812273979187,293.1820678710937,297.1499938964844,293.1499938964844,0.0648276507854461,-8322.3642578125,304.1580505371094,0.5086475610733032,0.0987035259604454,0.4690621495246887,289.4786682128906,291.1499938964844,266.19207763671875,264.4188232421875,280.95904541015625,293.2071838378906,289.4848937988281,1.0,0.5083271861076355,0.8901822566986084,0.8901822566986084,1.0,1.0,-2.4303228855133057,1.1018295288085938,1.328493356704712,0.5470810532569885,0.0,0.0,1.0,166.25021362304688,170.0,159.74171447753906,-21105.83203125,1503.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1283874511719,312.37469482421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5010023713111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005084536969661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.23614501953125,297.1499938964844,293.1499938964844,0.3066575229167938,-5606.5439453125,304.1794738769531,0.7816614508628845,0.3484918475151062,0.3182328045368194,293.2236633300781,297.1499938964844,293.1499938964844,0.266261875629425,-5286.53759765625,304.1758728027344,0.7534400224685669,0.3113585710525512,0.3001425266265869,293.1857604980469,297.1499938964844,293.1499938964844,0.4495103657245636,-5874.5849609375,304.1799011230469,0.8614298105239868,0.4725828766822815,0.3334372043609619,293.2176818847656,297.1499938964844,293.1499938964844,0.6421119570732117,-10474.7451171875,304.1851501464844,0.9507744908332824,0.6247981190681458,0.5943228602409363,293.1851501464844,297.1499938964844,293.1499938964844,0.0629754140973091,-8151.90576171875,304.158447265625,0.5035675764083862,0.0972682237625122,0.4633781313896179,289.6032409667969,291.1499938964844,266.2762756347656,264.4784240722656,281.00933837890625,293.214111328125,289.6094970703125,1.0,0.5085184574127197,0.8883429765701294,0.8883429765701294,1.0,1.0,-2.4123308658599854,1.092923879623413,1.3194069862365725,0.5422745943069458,0.0,0.0,1.0,169.59486389160156,173.0,169.52206420898438,-21140.373046875,1494.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38458251953125,312.6263732910156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5002394914627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000507679535076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.23614501953125,297.1499938964844,293.1499938964844,0.3066575229167938,-5606.5439453125,304.1794738769531,0.7816614508628845,0.3484918475151062,0.3182328045368194,293.2236633300781,297.1499938964844,293.1499938964844,0.266261875629425,-5286.53759765625,304.1758728027344,0.7534400224685669,0.3113585710525512,0.3001425266265869,293.1857604980469,297.1499938964844,293.1499938964844,0.4495103657245636,-5874.5849609375,304.1799011230469,0.8614298105239868,0.4725828766822815,0.3334372043609619,293.2176818847656,297.1499938964844,293.1499938964844,0.6421119570732117,-10474.7451171875,304.1851501464844,0.9507744908332824,0.6247981190681458,0.5943228602409363,293.1851501464844,297.1499938964844,293.1499938964844,0.0629754140973091,-8151.90576171875,304.158447265625,0.5035675764083862,0.0972682237625122,0.4633781313896179,289.6032409667969,291.1499938964844,266.2762756347656,264.4784240722656,281.00933837890625,293.214111328125,289.6094970703125,1.0,0.5085184574127197,0.8883429765701294,0.8883429765701294,1.0,1.0,-2.4123308658599854,1.092923879623413,1.3194069862365725,0.5422745943069458,0.0,0.0,1.0,169.59486389160156,173.0,169.52206420898438,-21140.373046875,1494.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38458251953125,312.6263732910156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5002394914627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000507679535076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721740,293.2413024902344,297.1499938964844,293.1499938964844,0.3002020716667175,-5511.98779296875,304.1803894042969,0.7756125330924988,0.3452638387680053,0.3155063986778259,293.2301025390625,297.1499938964844,293.1499938964844,0.260432630777359,-5193.23681640625,304.17694091796875,0.7477487325668335,0.3081851601600647,0.2973315119743347,293.1916198730469,297.1499938964844,293.1499938964844,0.4425516426563263,-5802.53173828125,304.1814880371094,0.8562901616096497,0.4704871773719787,0.3321113586425781,293.2242126464844,297.1499938964844,293.1499938964844,0.6319257616996765,-10343.2099609375,304.1903381347656,0.9441537857055664,0.6217548251152039,0.5916365385055542,293.1879272460937,297.1499938964844,293.1499938964844,0.0611148104071617,-7982.2109375,304.1587219238281,0.4987239837646484,0.0958129465579986,0.4575876295566559,289.7261047363281,291.1499938964844,266.3616027832031,264.5386962890625,281.0602111816406,293.220703125,289.7322692871094,1.0,0.5085998773574829,0.8865036964416504,0.8865036964416504,1.0,1.0,-2.3939027786254883,1.0838040113449097,1.310098648071289,0.5373666882514954,0.0,0.0,1.0,172.8253631591797,176.0,170.32672119140625,-21152.083984375,1483.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6103820800781,312.8506164550781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.503617525100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005111077916808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721800,293.2413024902344,297.1499938964844,293.1499938964844,0.3002020716667175,-5511.98779296875,304.1803894042969,0.7756125330924988,0.3452638387680053,0.3155063986778259,293.2301025390625,297.1499938964844,293.1499938964844,0.260432630777359,-5193.23681640625,304.17694091796875,0.7477487325668335,0.3081851601600647,0.2973315119743347,293.1916198730469,297.1499938964844,293.1499938964844,0.4425516426563263,-5802.53173828125,304.1814880371094,0.8562901616096497,0.4704871773719787,0.3321113586425781,293.2242126464844,297.1499938964844,293.1499938964844,0.6319257616996765,-10343.2099609375,304.1903381347656,0.9441537857055664,0.6217548251152039,0.5916365385055542,293.1879272460937,297.1499938964844,293.1499938964844,0.0611148104071617,-7982.2109375,304.1587219238281,0.4987239837646484,0.0958129465579986,0.4575876295566559,289.7261047363281,291.1499938964844,266.3616027832031,264.5386962890625,281.0602111816406,293.220703125,289.7322692871094,1.0,0.5085998773574829,0.8865036964416504,0.8865036964416504,1.0,1.0,-2.3939027786254883,1.0838040113449097,1.310098648071289,0.5373666882514954,0.0,0.0,1.0,172.8253631591797,176.0,170.32672119140625,-21152.083984375,1483.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6103820800781,312.8506164550781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.503617525100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005111077916808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721860,293.24609375,297.1499938964844,293.1499938964844,0.2936165630817413,-5414.96337890625,304.1812438964844,0.7697532773017883,0.3419788181781769,0.3127263188362121,293.2362670898437,297.1499938964844,293.1499938964844,0.2544443309307098,-5096.8427734375,304.1779479980469,0.7422297596931458,0.3049100935459137,0.2944214642047882,293.1971435546875,297.1499938964844,293.1499938964844,0.4353281855583191,-5727.4208984375,304.1830444335937,0.8513554930686951,0.4683130085468292,0.3307294547557831,293.23016357421875,297.1499938964844,293.1499938964844,0.621334969997406,-10206.69921875,304.1945495605469,0.937610685825348,0.6186686158180237,0.588911771774292,293.1904602050781,297.1499938964844,293.1499938964844,0.0592028759419918,-7809.06787109375,304.15899658203125,0.4940297603607178,0.0943366289138794,0.4516920149326324,289.85479736328125,291.1499938964844,266.4477233886719,264.5994567871094,281.1115417480469,293.2270202636719,289.8615417480469,1.0,0.5086038708686829,0.8847317099571228,0.8847317099571228,1.0,1.0,-2.375051498413086,1.0744818449020386,1.3005695343017578,0.5323678851127625,0.0,0.0,1.0,175.98779296875,179.0,178.544921875,-21189.416015625,1472.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.884033203125,313.1194152832031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5026442408561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005101200076751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721920,293.24609375,297.1499938964844,293.1499938964844,0.2936165630817413,-5414.96337890625,304.1812438964844,0.7697532773017883,0.3419788181781769,0.3127263188362121,293.2362670898437,297.1499938964844,293.1499938964844,0.2544443309307098,-5096.8427734375,304.1779479980469,0.7422297596931458,0.3049100935459137,0.2944214642047882,293.1971435546875,297.1499938964844,293.1499938964844,0.4353281855583191,-5727.4208984375,304.1830444335937,0.8513554930686951,0.4683130085468292,0.3307294547557831,293.23016357421875,297.1499938964844,293.1499938964844,0.621334969997406,-10206.69921875,304.1945495605469,0.937610685825348,0.6186686158180237,0.588911771774292,293.1904602050781,297.1499938964844,293.1499938964844,0.0592028759419918,-7809.06787109375,304.15899658203125,0.4940297603607178,0.0943366289138794,0.4516920149326324,289.85479736328125,291.1499938964844,266.4477233886719,264.5994567871094,281.1115417480469,293.2270202636719,289.8615417480469,1.0,0.5086038708686829,0.8847317099571228,0.8847317099571228,1.0,1.0,-2.375051498413086,1.0744818449020386,1.3005695343017578,0.5323678851127625,0.0,0.0,1.0,175.98779296875,179.0,178.544921875,-21189.416015625,1472.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.884033203125,313.1194152832031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5026442408561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005101200076751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721980,293.25054931640625,297.1499938964844,293.1499938964844,0.2870394289493561,-5317.61279296875,304.1817626953125,0.7640566229820251,0.3386387526988983,0.3098942339420318,293.2421264648437,297.1499938964844,293.1499938964844,0.2484202831983566,-4999.41845703125,304.1786499023437,0.7368344664573669,0.3015349507331848,0.2914145290851593,293.2023620605469,297.1499938964844,293.1499938964844,0.4280354380607605,-5651.40185546875,304.1841735839844,0.846581757068634,0.4660598635673523,0.3292907774448395,293.2356262207031,297.1499938964844,293.1499938964844,0.6106263399124146,-10068.91015625,304.1974792480469,0.9311460256576538,0.6155285835266113,0.5861353874206543,293.1927795410156,297.1499938964844,293.1499938964844,0.0572719201445579,-7635.7197265625,304.1592102050781,0.4893947541713714,0.0928391143679618,0.4456942677497864,289.9842834472656,291.1499938964844,266.5342712402344,264.6604309082031,281.1632080078125,293.2331237792969,289.9908752441406,1.0,0.508548378944397,0.8829597234725952,0.8829597234725952,1.0,1.0,-2.355768918991089,1.0649480819702148,1.290820837020874,0.5272722244262695,0.0,0.0,1.0,179.1099090576172,167.0,179.3180389404297,-21201.26953125,1461.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1235046386719,313.3573303222656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5009722709655762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005084231379441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722040,293.25054931640625,297.1499938964844,293.1499938964844,0.2870394289493561,-5317.61279296875,304.1817626953125,0.7640566229820251,0.3386387526988983,0.3098942339420318,293.2421264648437,297.1499938964844,293.1499938964844,0.2484202831983566,-4999.41845703125,304.1786499023437,0.7368344664573669,0.3015349507331848,0.2914145290851593,293.2023620605469,297.1499938964844,293.1499938964844,0.4280354380607605,-5651.40185546875,304.1841735839844,0.846581757068634,0.4660598635673523,0.3292907774448395,293.2356262207031,297.1499938964844,293.1499938964844,0.6106263399124146,-10068.91015625,304.1974792480469,0.9311460256576538,0.6155285835266113,0.5861353874206543,293.1927795410156,297.1499938964844,293.1499938964844,0.0572719201445579,-7635.7197265625,304.1592102050781,0.4893947541713714,0.0928391143679618,0.4456942677497864,289.9842834472656,291.1499938964844,266.5342712402344,264.6604309082031,281.1632080078125,293.2331237792969,289.9908752441406,1.0,0.508548378944397,0.8829597234725952,0.8829597234725952,1.0,1.0,-2.355768918991089,1.0649480819702148,1.290820837020874,0.5272722244262695,0.0,0.0,1.0,179.1099090576172,167.0,179.3180389404297,-21201.26953125,1461.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1235046386719,313.3573303222656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5009722709655762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005084231379441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
