time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722100,293.2525939941406,297.1499938964844,293.1499938964844,0.2837057113647461,-5268.07275390625,304.1820678710937,0.763188898563385,0.3369649052619934,0.3083809614181518,293.2449035644531,297.1499938964844,293.1499938964844,0.2453431040048599,-4949.4609375,304.1790466308594,0.7358960509300232,0.299823522567749,0.2897917330265045,293.2048034667969,297.1499938964844,293.1499938964844,0.4243281483650207,-5612.63818359375,304.1846923828125,0.8463205695152283,0.464919239282608,0.3284896314144134,293.2381286621094,297.1499938964844,293.1499938964844,0.6052179336547852,-9999.2421875,304.1986999511719,0.9307557344436646,0.6139513254165649,0.584644079208374,293.1938171386719,297.1499938964844,293.1499938964844,0.0562282167375087,-7542.9501953125,304.1594543457031,0.4882940351963043,0.0920943170785904,0.4422538578510284,290.0477905273437,291.1499938964844,266.57763671875,264.69097900390625,281.189453125,293.23602294921875,290.0543518066406,1.0,0.5065542459487915,0.882073700428009,0.882073700428009,1.0,1.0,-2.3451168537139893,1.059684991836548,1.285431981086731,0.5244868397712708,0.0,0.0,1.0,178.36822509765625,167.0,178.3251953125,-21193.283203125,1444.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.23065185546875,313.4654846191406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.504725456237793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005122321890667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722160,293.2544250488281,297.1499938964844,293.1499938964844,0.2802918255329132,-5217.14111328125,304.18243408203125,0.76346755027771,0.3353061378002167,0.3068273961544037,293.2474975585937,297.1499938964844,293.1499938964844,0.2421780377626419,-4897.87939453125,304.1795349121094,0.7359721064567566,0.2981092929840088,0.2881107330322265,293.20703125,297.1499938964844,293.1499938964844,0.420492559671402,-5572.3759765625,304.18536376953125,0.8472939729690552,0.4637840390205383,0.3276509642601013,293.2404479980469,297.1499938964844,293.1499938964844,0.5996428728103638,-9927.1806640625,304.1999816894531,0.9320284724235536,0.6123793125152588,0.5831037163734436,293.1947021484375,297.1499938964844,293.1499938964844,0.0551337152719497,-7446.12744140625,304.15972900390625,0.4879271686077118,0.0913667902350425,0.4386247992515564,290.1136169433594,291.1499938964844,266.6209716796875,264.72149658203125,281.2157897949219,293.2388000488281,290.1208190917969,1.0,0.503791332244873,0.8812296986579895,0.8812296986579895,1.0,1.0,-2.334014415740967,1.0542092323303225,1.279805302619934,0.5215791463851929,0.0,0.0,1.0,176.28994750976562,155.0,182.77818298339844,-21201.8515625,1422.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3692932128906,313.6030578613281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5040789842605591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005115761305205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722220,293.257568359375,297.1499938964844,293.1499938964844,0.2733437120914459,-5112.96875,304.1831970214844,0.7663103938102722,0.332023561000824,0.3036625981330871,293.25225830078125,297.1499938964844,293.1499938964844,0.2357005923986435,-4791.78955078125,304.1804504394531,0.7381280064582825,0.2946715950965881,0.284643143415451,293.2110595703125,297.1499938964844,293.1499938964844,0.4125786423683166,-5488.9716796875,304.1867370605469,0.8517254590988159,0.4615235030651092,0.325910359621048,293.24462890625,297.1499938964844,293.1499938964844,0.5881558656692505,-9778.2236328125,304.2024230957031,0.9378486275672911,0.6092405915260315,0.5799336433410645,293.196044921875,297.1499938964844,293.1499938964844,0.052872858941555,-7247.47216796875,304.1602478027344,0.4886878430843353,0.0899631455540657,0.4311416745185852,290.2514953613281,291.1499938964844,266.7074584960937,264.782470703125,281.2681579589844,293.2432556152344,290.2586669921875,1.0,0.4965128600597381,0.8795416355133057,0.8795416355133057,1.0,1.0,-2.31115984916687,1.0429418087005615,1.268218159675598,0.5156091451644897,0.0,0.0,1.0,169.66741943359375,143.0,189.0644378662109,-21199.90625,1368.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6247253417969,313.85870361328125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5021985769271851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005096677341498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722280,293.257568359375,297.1499938964844,293.1499938964844,0.2733437120914459,-5112.96875,304.1831970214844,0.7663103938102722,0.332023561000824,0.3036625981330871,293.25225830078125,297.1499938964844,293.1499938964844,0.2357005923986435,-4791.78955078125,304.1804504394531,0.7381280064582825,0.2946715950965881,0.284643143415451,293.2110595703125,297.1499938964844,293.1499938964844,0.4125786423683166,-5488.9716796875,304.1867370605469,0.8517254590988159,0.4615235030651092,0.325910359621048,293.24462890625,297.1499938964844,293.1499938964844,0.5881558656692505,-9778.2236328125,304.2024230957031,0.9378486275672911,0.6092405915260315,0.5799336433410645,293.196044921875,297.1499938964844,293.1499938964844,0.052872858941555,-7247.47216796875,304.1602478027344,0.4886878430843353,0.0899631455540657,0.4311416745185852,290.2514953613281,291.1499938964844,266.7074584960937,264.782470703125,281.2681579589844,293.2432556152344,290.2586669921875,1.0,0.4965128600597381,0.8795416355133057,0.8795416355133057,1.0,1.0,-2.31115984916687,1.0429418087005615,1.268218159675598,0.5156091451644897,0.0,0.0,1.0,169.66741943359375,143.0,189.0644378662109,-21199.90625,1368.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6247253417969,313.85870361328125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5021985769271851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005096677341498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722340,293.2601318359375,297.1499938964844,293.1499938964844,0.2665205597877502,-5010.18603515625,304.1835021972656,0.771454930305481,0.3287750482559204,0.3004538714885711,293.25653076171875,297.1499938964844,293.1499938964844,0.2292895317077636,-4686.26123046875,304.18096923828125,0.7422817349433899,0.2912169396877289,0.2810794711112976,293.21453857421875,297.1499938964844,293.1499938964844,0.4047582447528839,-5406.33935546875,304.1875305175781,0.8587104678153992,0.459270566701889,0.32411590218544,293.24822998046875,297.1499938964844,293.1499938964844,0.5767962336540222,-9630.7294921875,304.203857421875,0.94677996635437,0.6061102747917175,0.5766893625259399,293.1969299316406,297.1499938964844,293.1499938964844,0.0506107285618782,-7050.76318359375,304.1605834960937,0.490919679403305,0.088612213730812,0.4235266149044037,290.3860168457031,291.1499938964844,266.7933959960937,264.8431091308594,281.320068359375,293.2467041015625,290.3930358886719,1.0,0.4876842796802521,0.8778536319732666,0.8778536319732666,1.0,1.0,-2.287825345993042,1.0314393043518066,1.2563859224319458,0.509537398815155,0.0,0.0,1.0,160.97496032714844,131.0,187.3501434326172,-21173.373046875,1307.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8466796875,314.0841064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.504503071308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005120064597576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722400,293.2601318359375,297.1499938964844,293.1499938964844,0.2665205597877502,-5010.18603515625,304.1835021972656,0.771454930305481,0.3287750482559204,0.3004538714885711,293.25653076171875,297.1499938964844,293.1499938964844,0.2292895317077636,-4686.26123046875,304.18096923828125,0.7422817349433899,0.2912169396877289,0.2810794711112976,293.21453857421875,297.1499938964844,293.1499938964844,0.4047582447528839,-5406.33935546875,304.1875305175781,0.8587104678153992,0.459270566701889,0.32411590218544,293.24822998046875,297.1499938964844,293.1499938964844,0.5767962336540222,-9630.7294921875,304.203857421875,0.94677996635437,0.6061102747917175,0.5766893625259399,293.1969299316406,297.1499938964844,293.1499938964844,0.0506107285618782,-7050.76318359375,304.1605834960937,0.490919679403305,0.088612213730812,0.4235266149044037,290.3860168457031,291.1499938964844,266.7933959960937,264.8431091308594,281.320068359375,293.2467041015625,290.3930358886719,1.0,0.4876842796802521,0.8778536319732666,0.8778536319732666,1.0,1.0,-2.287825345993042,1.0314393043518066,1.2563859224319458,0.509537398815155,0.0,0.0,1.0,160.97496032714844,131.0,187.3501434326172,-21173.373046875,1307.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8466796875,314.0841064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.504503071308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005120064597576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722460,293.2622985839844,297.1499938964844,293.1499938964844,0.2596750557422638,-4906.35400390625,304.1837463378906,0.7785026431083679,0.3255453705787658,0.2972202599048614,293.2603759765625,297.1499938964844,293.1499938964844,0.2228271961212158,-4579.14013671875,304.1814270019531,0.7480891942977905,0.2877350449562073,0.2774448990821838,293.21759033203125,297.1499938964844,293.1499938964844,0.3968115150928497,-5321.8916015625,304.1882629394531,0.8678739666938782,0.4570136666297912,0.3222860395908355,293.2514038085937,297.1499938964844,293.1499938964844,0.5652668476104736,-9480.21875,304.20513916015625,0.9578611850738524,0.6029791831970215,0.5734001994132996,293.1975402832031,297.1499938964844,293.1499938964844,0.0483280234038829,-6853.705078125,304.1608581542969,0.4943236112594604,0.0873026400804519,0.4158841371536255,290.5248718261719,291.1499938964844,266.8784484863281,264.9032897949219,281.3715515136719,293.2497253417969,290.5324401855469,1.0,0.4778506457805633,0.8762774467468262,0.8762774467468262,1.0,1.0,-2.264246225357056,1.019825458526611,1.244420886039734,0.5034384727478027,0.0,0.0,1.0,151.07667541503906,119.0,193.3946533203125,-21171.046875,1241.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1142272949219,314.3519897460937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5024914741516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005099649424664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722520,293.2622985839844,297.1499938964844,293.1499938964844,0.2596750557422638,-4906.35400390625,304.1837463378906,0.7785026431083679,0.3255453705787658,0.2972202599048614,293.2603759765625,297.1499938964844,293.1499938964844,0.2228271961212158,-4579.14013671875,304.1814270019531,0.7480891942977905,0.2877350449562073,0.2774448990821838,293.21759033203125,297.1499938964844,293.1499938964844,0.3968115150928497,-5321.8916015625,304.1882629394531,0.8678739666938782,0.4570136666297912,0.3222860395908355,293.2514038085937,297.1499938964844,293.1499938964844,0.5652668476104736,-9480.21875,304.20513916015625,0.9578611850738524,0.6029791831970215,0.5734001994132996,293.1975402832031,297.1499938964844,293.1499938964844,0.0483280234038829,-6853.705078125,304.1608581542969,0.4943236112594604,0.0873026400804519,0.4158841371536255,290.5248718261719,291.1499938964844,266.8784484863281,264.9032897949219,281.3715515136719,293.2497253417969,290.5324401855469,1.0,0.4778506457805633,0.8762774467468262,0.8762774467468262,1.0,1.0,-2.264246225357056,1.019825458526611,1.244420886039734,0.5034384727478027,0.0,0.0,1.0,151.07667541503906,119.0,193.3946533203125,-21171.046875,1241.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1142272949219,314.3519897460937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5024914741516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005099649424664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722580,293.26416015625,297.1499938964844,293.1499938964844,0.2529289722442627,-4803.4306640625,304.1837158203125,0.787301242351532,0.3223236501216888,0.293969452381134,293.2639465332031,297.1499938964844,293.1499938964844,0.2164247930049896,-4472.35595703125,304.1816101074219,0.7554657459259033,0.2842166423797607,0.2737504243850708,293.2203674316406,297.1499938964844,293.1499938964844,0.3889172971248626,-5237.65283203125,304.18865966796875,0.8791042566299438,0.4547421336174011,0.3204269409179687,293.2542419433594,297.1499938964844,293.1499938964844,0.5538151264190674,-9330.1689453125,304.205810546875,0.9703184366226196,0.5998359322547913,0.5700734257698059,293.1979064941406,297.1499938964844,293.1499938964844,0.0460651032626628,-6659.71142578125,304.1610107421875,0.4988097846508026,0.086022600531578,0.4082592129707336,290.6635131835937,291.1499938964844,266.9623107910156,264.9628295898437,281.4225769042969,293.25244140625,290.6708984375,1.0,0.4673390388488769,0.8747012615203857,0.8747012615203857,1.0,1.0,-2.240516185760498,1.0081356763839722,1.2323803901672363,0.4973306953907013,0.0,0.0,1.0,140.50241088867188,107.0,192.55528259277344,-21144.62890625,1174.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3468322753906,314.5879821777344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4998259246349334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005072597996331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722640,293.26416015625,297.1499938964844,293.1499938964844,0.2529289722442627,-4803.4306640625,304.1837158203125,0.787301242351532,0.3223236501216888,0.293969452381134,293.2639465332031,297.1499938964844,293.1499938964844,0.2164247930049896,-4472.35595703125,304.1816101074219,0.7554657459259033,0.2842166423797607,0.2737504243850708,293.2203674316406,297.1499938964844,293.1499938964844,0.3889172971248626,-5237.65283203125,304.18865966796875,0.8791042566299438,0.4547421336174011,0.3204269409179687,293.2542419433594,297.1499938964844,293.1499938964844,0.5538151264190674,-9330.1689453125,304.205810546875,0.9703184366226196,0.5998359322547913,0.5700734257698059,293.1979064941406,297.1499938964844,293.1499938964844,0.0460651032626628,-6659.71142578125,304.1610107421875,0.4988097846508026,0.086022600531578,0.4082592129707336,290.6635131835937,291.1499938964844,266.9623107910156,264.9628295898437,281.4225769042969,293.25244140625,290.6708984375,1.0,0.4673390388488769,0.8747012615203857,0.8747012615203857,1.0,1.0,-2.240516185760498,1.0081356763839722,1.2323803901672363,0.4973306953907013,0.0,0.0,1.0,140.50241088867188,107.0,192.55528259277344,-21144.62890625,1174.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3468322753906,314.5879821777344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4998259246349334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005072597996331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722700,293.2649841308594,297.1499938964844,293.1499938964844,0.2496372461318969,-4753.01513671875,304.18359375,0.7923673391342163,0.320715069770813,0.2923402190208435,293.265625,297.1499938964844,293.1499938964844,0.2132842242717743,-4419.75634765625,304.1815795898437,0.7597788572311401,0.2824426293373108,0.271883100271225,293.2216186523437,297.1499938964844,293.1499938964844,0.3850581049919128,-5196.37158203125,304.1886291503906,0.8855204582214355,0.4536012411117553,0.319489061832428,293.2555236816406,297.1499938964844,293.1499938964844,0.5482152700424194,-9256.6455078125,304.2058410644531,0.976866900920868,0.5982611179351807,0.5684003233909607,293.1980285644531,297.1499938964844,293.1499938964844,0.0449531823396682,-6564.8544921875,304.1610412597656,0.5014870166778564,0.0853907912969589,0.4044573009014129,290.730712890625,291.1499938964844,267.0036926269531,264.9923095703125,281.4479064941406,293.2536926269531,290.73797607421875,1.0,0.4618873596191406,0.8739132285118103,0.8739132285118103,1.0,1.0,-2.228613376617432,1.0022714138031006,1.2263420820236206,0.494279146194458,0.0,0.0,1.0,135.05850219726562,107.0,189.8557891845703,-21122.509765625,1141.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4495544433594,314.6935729980469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.503097414970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000510579906404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722760,293.2657470703125,297.1499938964844,293.1499938964844,0.2463462054729461,-4702.4140625,304.1834716796875,0.7978949546813965,0.3191072940826416,0.2907093167304992,293.2672424316406,297.1499938964844,293.1499938964844,0.2101387679576873,-4366.8642578125,304.1815490722656,0.7645443677902222,0.2806583344936371,0.2700035274028778,293.22283935546875,297.1499938964844,293.1499938964844,0.3811775147914886,-5154.71240234375,304.18865966796875,0.8924956321716309,0.4524564743041992,0.3185467422008514,293.2567443847656,297.1499938964844,293.1499938964844,0.5425897836685181,-9182.50390625,304.2059326171875,0.983526885509491,0.5966836810112,0.5667224526405334,293.1981201171875,297.1499938964844,293.1499938964844,0.0438416451215744,-6470.1396484375,304.1610412597656,0.5044877529144287,0.0847631394863128,0.4006631076335907,290.79888916015625,291.1499938964844,267.04461669921875,265.02154541015625,281.4729919433594,293.2549133300781,290.8066711425781,1.0,0.4563273191452026,0.8731769919395447,0.8731769919395447,1.0,1.0,-2.216692447662353,0.9964017271995544,1.2202906608581543,0.4912356436252594,0.0,0.0,1.0,129.5471649169922,95.0,191.81739807128903,-21118.072265625,1107.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5826416015625,314.8273010253906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5019940733909607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000509460165631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722820,293.26715087890625,297.1499938964844,293.1499938964844,0.2397678196430206,-4600.70947265625,304.1832580566406,0.8103475570678711,0.3158908486366272,0.287441998720169,293.2703552246094,297.1499938964844,293.1499938964844,0.2038363814353943,-4260.27734375,304.1815185546875,0.7756074070930481,0.2770560085773468,0.2662072479724884,293.22509765625,297.1499938964844,293.1499938964844,0.3733501434326172,-5070.2802734375,304.1888122558594,0.9084368348121644,0.4501496255397796,0.3166467845439911,293.2590637207031,297.1499938964844,293.1499938964844,0.5312546491622925,-9032.3544921875,304.2061462402344,0.9969030618667604,0.5935124158859253,0.5633475184440613,293.1982421875,297.1499938964844,293.1499938964844,0.0416234582662582,-6281.23876953125,304.1610717773437,0.5116385221481323,0.0835178047418594,0.3930965960025787,290.9393005371094,291.1499938964844,267.1250915527344,265.07928466796875,281.5226745605469,293.25714111328125,290.9469299316406,1.0,0.4449130594730377,0.8717045187950134,0.8717045187950134,1.0,1.0,-2.1927826404571533,0.9846275448799132,1.2081550359725952,0.4851588010787964,0.0,0.0,1.0,118.38468170166016,83.0,193.87356567382807,-21091.7421875,1040.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8237609863281,315.07183837890625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4992742538452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005066999001428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722880,293.26715087890625,297.1499938964844,293.1499938964844,0.2397678196430206,-4600.70947265625,304.1832580566406,0.8103475570678711,0.3158908486366272,0.287441998720169,293.2703552246094,297.1499938964844,293.1499938964844,0.2038363814353943,-4260.27734375,304.1815185546875,0.7756074070930481,0.2770560085773468,0.2662072479724884,293.22509765625,297.1499938964844,293.1499938964844,0.3733501434326172,-5070.2802734375,304.1888122558594,0.9084368348121644,0.4501496255397796,0.3166467845439911,293.2590637207031,297.1499938964844,293.1499938964844,0.5312546491622925,-9032.3544921875,304.2061462402344,0.9969030618667604,0.5935124158859253,0.5633475184440613,293.1982421875,297.1499938964844,293.1499938964844,0.0416234582662582,-6281.23876953125,304.1610717773437,0.5116385221481323,0.0835178047418594,0.3930965960025787,290.9393005371094,291.1499938964844,267.1250915527344,265.07928466796875,281.5226745605469,293.25714111328125,290.9469299316406,1.0,0.4449130594730377,0.8717045187950134,0.8717045187950134,1.0,1.0,-2.1927826404571533,0.9846275448799132,1.2081550359725952,0.4851588010787964,0.0,0.0,1.0,118.38468170166016,83.0,193.87356567382807,-21091.7421875,1040.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8237609863281,315.07183837890625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4992742538452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005066999001428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722940,293.2681884765625,297.1499938964844,293.1499938964844,0.2331932783126831,-4498.173828125,304.18316650390625,0.8203452229499817,0.3127132952213287,0.2842898368835449,293.2730712890625,297.1499938964844,293.1499938964844,0.1975395083427429,-4152.81884765625,304.1815490722656,0.7850143313407898,0.27345871925354,0.2624954581260681,293.2269897460937,297.1499938964844,293.1499938964844,0.3653783202171325,-4983.6044921875,304.189208984375,0.9236343502998352,0.4478647112846374,0.3148238658905029,293.2499694824219,297.1499938964844,293.1499938964844,0.5025551319122314,-8630.37890625,304.2363586425781,0.9990000128746032,0.5925284624099731,0.5432203412055969,293.197998046875,297.1499938964844,293.1499938964844,0.0395110324025154,-6100.2763671875,304.160888671875,0.5179023742675781,0.0823441743850708,0.3862018585205078,291.0898132324219,291.1499938964844,267.2033386230469,265.1358642578125,281.5782470703125,293.255615234375,291.0992431640625,1.0,0.4322957694530487,0.8702320456504822,0.8702320456504822,1.0,1.0,-2.1499154567718506,0.9635947942733764,1.1863205432891846,0.4745380878448486,0.0,0.0,1.0,109.0276870727539,71.0,212.53155517578125,-20935.767578125,963.3440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.04345703125,315.3116760253906,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5006631016731262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005081093986518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723000,293.2681884765625,297.1499938964844,293.1499938964844,0.2331932783126831,-4498.173828125,304.18316650390625,0.8203452229499817,0.3127132952213287,0.2842898368835449,293.2730712890625,297.1499938964844,293.1499938964844,0.1975395083427429,-4152.81884765625,304.1815490722656,0.7850143313407898,0.27345871925354,0.2624954581260681,293.2269897460937,297.1499938964844,293.1499938964844,0.3653783202171325,-4983.6044921875,304.189208984375,0.9236343502998352,0.4478647112846374,0.3148238658905029,293.2499694824219,297.1499938964844,293.1499938964844,0.5025551319122314,-8630.37890625,304.2363586425781,0.9990000128746032,0.5925284624099731,0.5432203412055969,293.197998046875,297.1499938964844,293.1499938964844,0.0395110324025154,-6100.2763671875,304.160888671875,0.5179023742675781,0.0823441743850708,0.3862018585205078,291.0898132324219,291.1499938964844,267.2033386230469,265.1358642578125,281.5782470703125,293.255615234375,291.0992431640625,1.0,0.4322957694530487,0.8702320456504822,0.8702320456504822,1.0,1.0,-2.1499154567718506,0.9635947942733764,1.1863205432891846,0.4745380878448486,0.0,0.0,1.0,109.0276870727539,71.0,212.53155517578125,-20935.767578125,963.3440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.04345703125,315.3116760253906,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5006631016731262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005081093986518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723060,293.2693786621094,297.1499938964844,293.1499938964844,0.2260509133338928,-4385.38916015625,304.1840209960937,0.8311449289321899,0.3094775080680847,0.2811156511306762,293.2758483886719,297.1499938964844,293.1499938964844,0.1907651722431183,-4035.7568359375,304.1823425292969,0.7955406308174133,0.2697755694389343,0.2587372660636902,293.2290344238281,297.1499938964844,293.1499938964844,0.3564237952232361,-4884.998046875,304.19110107421875,0.9407399892807008,0.445497453212738,0.3129704594612121,293.2128601074219,297.1499938964844,293.1499938964844,0.4641171097755432,-8089.439453125,304.2714538574219,0.9990000128746032,0.5974652171134949,0.5150477886199951,293.1976928710937,297.1499938964844,293.1499938964844,0.0373208634555339,-5910.13720703125,304.1609191894531,0.5252798795700073,0.0811934843659401,0.3795362412929535,291.2738342285156,291.1499938964844,267.279052734375,265.1911315917969,281.63427734375,293.2480773925781,291.2850952148437,1.0,0.4182921946048736,0.8689312934875488,0.8689312934875488,1.0,1.0,-2.0975241661071777,0.9379886984825134,1.1595354080200195,0.4614965319633484,0.0,0.0,0.9761708974838256,99.66620635986328,59.0,249.54551696777344,-20762.9765625,879.8677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3541259765625,315.64178466796875,278.1499938964844,0.0,18000.0,318.1099853515625,33002.65625,36000.0,0.0,0.0,0.4972071349620819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297070264816284,1.8297349214553835,-2.77931867458392e-05,0.0,0.0005046020378358,0.0,0.0,683.4905395507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723120,293.2693786621094,297.1499938964844,293.1499938964844,0.2260509133338928,-4385.38916015625,304.1840209960937,0.8311449289321899,0.3094775080680847,0.2811156511306762,293.2758483886719,297.1499938964844,293.1499938964844,0.1907651722431183,-4035.7568359375,304.1823425292969,0.7955406308174133,0.2697755694389343,0.2587372660636902,293.2290344238281,297.1499938964844,293.1499938964844,0.3564237952232361,-4884.998046875,304.19110107421875,0.9407399892807008,0.445497453212738,0.3129704594612121,293.2128601074219,297.1499938964844,293.1499938964844,0.4641171097755432,-8089.439453125,304.2714538574219,0.9990000128746032,0.5974652171134949,0.5150477886199951,293.1976928710937,297.1499938964844,293.1499938964844,0.0373208634555339,-5910.13720703125,304.1609191894531,0.5252798795700073,0.0811934843659401,0.3795362412929535,291.2738342285156,291.1499938964844,267.279052734375,265.1911315917969,281.63427734375,293.2480773925781,291.2850952148437,1.0,0.4182921946048736,0.8689312934875488,0.8689312934875488,1.0,1.0,-2.0975241661071777,0.9379886984825134,1.1595354080200195,0.4614965319633484,0.0,0.0,0.9761708974838256,99.66620635986328,59.0,249.54551696777344,-20762.9765625,879.8677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3541259765625,315.64178466796875,278.1499938964844,0.0,18000.0,318.1099853515625,33002.65625,36000.0,0.0,0.0,0.4972071349620819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297070264816284,1.8297349214553835,-2.77931867458392e-05,0.0,0.0005046020378358,0.0,0.0,683.4905395507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723180,293.2705383300781,297.1499938964844,293.1499938964844,0.2186618149280548,-4267.6416015625,304.1849975585937,0.8445084691047668,0.3062200546264648,0.2778970599174499,293.2786560058594,297.1499938964844,293.1499938964844,0.1837729960680008,-3913.75732421875,304.1831970214844,0.808502197265625,0.2660212218761444,0.2548890113830566,293.2311096191406,297.1499938964844,293.1499938964844,0.3469606637954712,-4779.98291015625,304.19317626953125,0.960321307182312,0.4430740177631378,0.3110591173171997,293.1542053222656,297.1499938964844,293.1499938964844,0.4225004017353058,-7499.28076171875,304.3001708984375,0.9990000128746032,0.6077240705490112,0.4839302897453308,293.197265625,297.1499938964844,293.1499938964844,0.0351112447679042,-5715.77294921875,304.16094970703125,0.5348766446113586,0.0800730809569358,0.3729012012481689,291.47528076171875,291.1499938964844,267.3519287109375,265.2449035644531,281.6950988769531,293.2458801269531,291.487548828125,1.0,0.4031986594200134,0.8676304817199707,0.8676304817199707,1.0,1.0,-2.0414042472839355,0.910568118095398,1.1308361291885376,0.4476955235004425,0.0,0.0,0.9194797873497008,89.91603088378906,77.0,275.1498718261719,-20540.673828125,795.4570922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6739501953125,315.976806640625,278.1499938964844,0.0,18000.0,318.1099853515625,35478.80859375,36000.0,0.0,0.0,0.4923936724662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820279836654663,1.820307970046997,-2.814421713992488e-05,0.0,0.0004997169598937,0.0,0.0,683.4856567382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723240,293.2705383300781,297.1499938964844,293.1499938964844,0.2186618149280548,-4267.6416015625,304.1849975585937,0.8445084691047668,0.3062200546264648,0.2778970599174499,293.2786560058594,297.1499938964844,293.1499938964844,0.1837729960680008,-3913.75732421875,304.1831970214844,0.808502197265625,0.2660212218761444,0.2548890113830566,293.2311096191406,297.1499938964844,293.1499938964844,0.3469606637954712,-4779.98291015625,304.19317626953125,0.960321307182312,0.4430740177631378,0.3110591173171997,293.1542053222656,297.1499938964844,293.1499938964844,0.4225004017353058,-7499.28076171875,304.3001708984375,0.9990000128746032,0.6077240705490112,0.4839302897453308,293.197265625,297.1499938964844,293.1499938964844,0.0351112447679042,-5715.77294921875,304.16094970703125,0.5348766446113586,0.0800730809569358,0.3729012012481689,291.47528076171875,291.1499938964844,267.3519287109375,265.2449035644531,281.6950988769531,293.2458801269531,291.487548828125,1.0,0.4031986594200134,0.8676304817199707,0.8676304817199707,1.0,1.0,-2.0414042472839355,0.910568118095398,1.1308361291885376,0.4476955235004425,0.0,0.0,0.9194797873497008,89.91603088378906,77.0,275.1498718261719,-20540.673828125,795.4570922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6739501953125,315.976806640625,278.1499938964844,0.0,18000.0,318.1099853515625,35478.80859375,36000.0,0.0,0.0,0.4923936724662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820279836654663,1.820307970046997,-2.814421713992488e-05,0.0,0.0004997169598937,0.0,0.0,683.4856567382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2152254283428192,-4212.76123046875,304.1848449707031,0.8469854593276978,0.3045430481433868,0.2763550281524658,293.2802429199219,297.1499938964844,293.1499938964844,0.1805000603199005,-3856.46923828125,304.18310546875,0.8104758262634277,0.264077365398407,0.2530177235603332,293.2323608398437,297.1499938964844,293.1499938964844,0.342549055814743,-4731.064453125,304.1932983398437,0.9642314314842224,0.441804975271225,0.3101476728916168,293.1223449707031,297.1499938964844,293.1499938964844,0.4103592336177826,-7332.0927734375,304.29461669921875,0.9990000128746032,0.613932192325592,0.4768461883068084,293.19708251953125,297.1499938964844,293.1499938964844,0.0341530628502368,-5630.48583984375,304.16070556640625,0.5364412069320679,0.0795076265931129,0.3700670897960663,291.5700988769531,291.1499938964844,267.3871765136719,265.2712097167969,281.7220458984375,293.2488098144531,291.5786437988281,1.0,0.3998354077339172,0.8669801354408264,0.8669801354408264,1.0,1.0,-2.024275541305542,0.9022203683853148,1.122055172920227,0.4433287978172302,0.0,0.0,0.8818147778511047,87.6600341796875,77.0,255.92337036132807,-20412.79296875,772.9973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.834716796875,316.10162353515625,278.1499938964844,0.0,18000.0,318.5899963378906,36757.3515625,36000.0,0.0,0.0,0.4942970871925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.784285068511963,1.784312725067139,-2.7645481168292463e-05,0.0,0.0005016486975364,0.0,0.0,653.4935302734375,0.0,0.0,0.0,0.9818060994148254,4.0,0.0,1.0
723360,293.27215576171875,297.1499938964844,293.1499938964844,0.2126554399728775,-4172.32861328125,304.18316650390625,0.8460191488265991,0.3028399646282196,0.2748333513736725,293.2819519042969,297.1499938964844,293.1499938964844,0.1779525429010391,-3812.42822265625,304.18170166015625,0.809023916721344,0.2620927393436432,0.2511560022830963,293.2336120605469,297.1499938964844,293.1499938964844,0.3394726812839508,-4697.7666015625,304.1910095214844,0.9639219641685486,0.4405136108398437,0.3092516958713531,293.09814453125,297.1499938964844,293.1499938964844,0.4058970808982849,-7278.27294921875,304.2763061523437,0.9990000128746032,0.6190447211265564,0.4759179055690765,293.1969299316406,297.1499938964844,293.1499938964844,0.0334471128880977,-5568.6103515625,304.1600341796875,0.5353296399116516,0.0789429545402526,0.3674854636192322,291.622314453125,291.1499938964844,267.4216003417969,265.2970886230469,281.74566650390625,293.2536315917969,291.62646484375,1.0,0.3985343277454376,0.866539478302002,0.866539478302002,1.0,1.0,-2.014912366867065,0.8976271152496338,1.117285132408142,0.4410226941108703,0.0,0.0,0.8449118733406067,87.19022369384766,95.0,193.28567504882807,-20261.18359375,763.4795532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.03924560546875,316.2171936035156,278.1499938964844,0.0,18000.0,318.5899963378906,37436.99609375,36000.0,0.0,0.0,0.4915605187416076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7147557735443115,1.7147819995880127,-2.63218298641732e-05,0.0,0.0004988714354112,0.0,0.0,592.298828125,0.0,0.0,0.0,0.9489086866378784,4.0,0.0,1.0
723420,293.2738342285156,297.1499938964844,293.1499938964844,0.2095802873373031,-4125.865234375,304.1771545410156,0.8369213938713074,0.299402117729187,0.2718771696090698,293.2854309082031,297.1499938964844,293.1499938964844,0.1745604127645492,-3755.489501953125,304.1767272949219,0.7985854148864746,0.2580446898937225,0.247479498386383,293.2359313964844,297.1499938964844,293.1499938964844,0.3365689516067505,-4668.90283203125,304.1820373535156,0.9541823863983154,0.4379256069660187,0.3075419664382934,293.08013916015625,297.1499938964844,293.1499938964844,0.4138191938400268,-7418.2685546875,304.2204895019531,0.9990000128746032,0.6240957975387573,0.4871841669082641,293.19696044921875,297.1499938964844,293.1499938964844,0.0325889475643634,-5497.294921875,304.1581115722656,0.5275011658668518,0.0777459442615509,0.3627999126911163,291.6247863769531,291.1499938964844,267.4877319335937,265.3474426269531,281.7799987792969,293.2576599121094,291.6209411621094,1.0,0.4011407196521759,0.8656582236289978,0.8656582236289978,1.0,1.0,-2.0127828121185303,0.8964979648590088,1.1162848472595217,0.4404913485050201,0.0,0.0,0.779975950717926,90.03931427001953,113.0,31.73357582092285,-19912.99609375,771.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.47027587890625,316.3789367675781,278.1499938964844,0.0,18000.0,318.5899963378906,37973.51953125,36000.0,0.0,0.0,0.4845974445343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5379571914672852,1.537980079650879,-2.295102967764251e-05,0.0,0.0004918047925457,0.0,0.0,452.1078186035156,0.0,0.0,0.0,0.8669305443763733,4.0,0.0,1.0
723480,293.2738342285156,297.1499938964844,293.1499938964844,0.2095802873373031,-4125.865234375,304.1771545410156,0.8369213938713074,0.299402117729187,0.2718771696090698,293.2854309082031,297.1499938964844,293.1499938964844,0.1745604127645492,-3755.489501953125,304.1767272949219,0.7985854148864746,0.2580446898937225,0.247479498386383,293.2359313964844,297.1499938964844,293.1499938964844,0.3365689516067505,-4668.90283203125,304.1820373535156,0.9541823863983154,0.4379256069660187,0.3075419664382934,293.08013916015625,297.1499938964844,293.1499938964844,0.4138191938400268,-7418.2685546875,304.2204895019531,0.9990000128746032,0.6240957975387573,0.4871841669082641,293.19696044921875,297.1499938964844,293.1499938964844,0.0325889475643634,-5497.294921875,304.1581115722656,0.5275011658668518,0.0777459442615509,0.3627999126911163,291.6247863769531,291.1499938964844,267.4877319335937,265.3474426269531,281.7799987792969,293.2576599121094,291.6209411621094,1.0,0.4011407196521759,0.8656582236289978,0.8656582236289978,1.0,1.0,-2.0127828121185303,0.8964979648590088,1.1162848472595217,0.4404913485050201,0.0,0.0,0.779975950717926,90.03931427001953,113.0,31.73357582092285,-19912.99609375,771.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.47027587890625,316.3789367675781,278.1499938964844,0.0,18000.0,318.5899963378906,37973.51953125,36000.0,0.0,0.0,0.4845974445343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5379571914672852,1.537980079650879,-2.295102967764251e-05,0.0,0.0004918047925457,0.0,0.0,452.1078186035156,0.0,0.0,0.0,0.8669305443763733,4.0,0.0,1.0
723540,293.2756042480469,297.1499938964844,293.1499938964844,0.208601489663124,-4114.21337890625,304.16973876953125,0.8213724493980408,0.2959054708480835,0.2690130472183227,293.2890014648437,297.1499938964844,293.1499938964844,0.1728685796260833,-3729.6513671875,304.170654296875,0.7811484932899475,0.2538903355598449,0.2438505589962005,293.238037109375,297.1499938964844,293.1499938964844,0.33707195520401,-4679.12841796875,304.1705322265625,0.9346919655799866,0.4353211522102356,0.3059324622154236,293.1037902832031,297.1499938964844,293.1499938964844,0.4398695230484009,-7819.4599609375,304.1534729003906,0.9990000128746032,0.6211526989936829,0.5119775533676147,293.1983337402344,297.1499938964844,293.1499938964844,0.0321384742856025,-5466.78515625,304.1561584472656,0.5145032405853271,0.0762828215956687,0.3578361868858337,291.5215759277344,291.1499938964844,267.54998779296875,265.3959045410156,281.801025390625,293.2559814453125,291.5136108398437,1.0,0.4090928137302398,0.8647769689559937,0.8647769689559937,1.0,1.0,-2.0268568992614746,0.9032396674156188,1.1236172914505005,0.4439094066619873,0.0,0.0,0.7365335822105408,97.01387786865234,131.0,-105.76207733154295,-19621.28125,807.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.90191650390625,316.50115966796875,278.1499938964844,0.0,18000.0,318.1099853515625,37621.18359375,36000.0,0.0,0.0,0.4710855782032013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776129484176636,1.377632975578308,-2.003249028348364e-05,0.0,0.000478091998957,0.0,0.0,345.13037109375,0.0,0.0,0.0,0.7946648597717285,4.0,0.0,1.0
723600,293.2756042480469,297.1499938964844,293.1499938964844,0.208601489663124,-4114.21337890625,304.16973876953125,0.8213724493980408,0.2959054708480835,0.2690130472183227,293.2890014648437,297.1499938964844,293.1499938964844,0.1728685796260833,-3729.6513671875,304.170654296875,0.7811484932899475,0.2538903355598449,0.2438505589962005,293.238037109375,297.1499938964844,293.1499938964844,0.33707195520401,-4679.12841796875,304.1705322265625,0.9346919655799866,0.4353211522102356,0.3059324622154236,293.1037902832031,297.1499938964844,293.1499938964844,0.4398695230484009,-7819.4599609375,304.1534729003906,0.9990000128746032,0.6211526989936829,0.5119775533676147,293.1983337402344,297.1499938964844,293.1499938964844,0.0321384742856025,-5466.78515625,304.1561584472656,0.5145032405853271,0.0762828215956687,0.3578361868858337,291.5215759277344,291.1499938964844,267.54998779296875,265.3959045410156,281.801025390625,293.2559814453125,291.5136108398437,1.0,0.4090928137302398,0.8647769689559937,0.8647769689559937,1.0,1.0,-2.0268568992614746,0.9032396674156188,1.1236172914505005,0.4439094066619873,0.0,0.0,0.7365335822105408,97.01387786865234,131.0,-105.76207733154295,-19621.28125,807.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.90191650390625,316.50115966796875,278.1499938964844,0.0,18000.0,318.1099853515625,37621.18359375,36000.0,0.0,0.0,0.4710855782032013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776129484176636,1.377632975578308,-2.003249028348364e-05,0.0,0.000478091998957,0.0,0.0,345.13037109375,0.0,0.0,0.0,0.7946648597717285,4.0,0.0,1.0
723660,293.2768859863281,297.1499938964844,293.1499938964844,0.2084834426641464,-4116.38818359375,304.1634216308594,0.8016125559806824,0.2924632132053375,0.2662641108036041,293.2919616699219,297.1499938964844,293.1499938964844,0.1718518584966659,-3715.8212890625,304.1654968261719,0.760733962059021,0.2497685551643371,0.2403145432472229,293.2394714355469,297.1499938964844,293.1499938964844,0.3390492498874664,-4705.40673828125,304.16046142578125,0.910155177116394,0.4327981173992157,0.3044346868991852,293.1640014648437,297.1499938964844,293.1499938964844,0.4783646464347839,-8389.666015625,304.0883483886719,0.9990000128746032,0.6101936101913452,0.5459113121032715,293.2003479003906,297.1499938964844,293.1499938964844,0.0317515358328819,-5443.98828125,304.1547546386719,0.4995769560337066,0.0746498480439186,0.3523760437965393,291.3782043457031,291.1499938964844,267.6101989746094,265.4433288574219,281.815185546875,293.2524108886719,291.3699035644531,1.0,0.4207984805107116,0.8633038401603699,0.8633038401603699,1.0,1.0,-2.051698684692383,0.9151753187179564,1.1365234851837158,0.4498599767684936,0.0,0.0,0.7155426740646362,107.2362060546875,134.0,-172.94281005859375,-19477.599609375,864.9295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1807556152344,316.5456237792969,278.1499938964844,0.0,18000.0,318.1099853515625,36911.15625,36000.0,0.0,0.0,0.4605284333229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279840111732483,1.2798583507537842,-1.8294123947271142e-05,0.0,0.0004673778021242,0.0,0.0,288.387939453125,0.0,0.0,0.0,0.7514177560806274,4.0,0.0,1.0
723720,293.2768859863281,297.1499938964844,293.1499938964844,0.2084834426641464,-4116.38818359375,304.1634216308594,0.8016125559806824,0.2924632132053375,0.2662641108036041,293.2919616699219,297.1499938964844,293.1499938964844,0.1718518584966659,-3715.8212890625,304.1654968261719,0.760733962059021,0.2497685551643371,0.2403145432472229,293.2394714355469,297.1499938964844,293.1499938964844,0.3390492498874664,-4705.40673828125,304.16046142578125,0.910155177116394,0.4327981173992157,0.3044346868991852,293.1640014648437,297.1499938964844,293.1499938964844,0.4783646464347839,-8389.666015625,304.0883483886719,0.9990000128746032,0.6101936101913452,0.5459113121032715,293.2003479003906,297.1499938964844,293.1499938964844,0.0317515358328819,-5443.98828125,304.1547546386719,0.4995769560337066,0.0746498480439186,0.3523760437965393,291.3782043457031,291.1499938964844,267.6101989746094,265.4433288574219,281.815185546875,293.2524108886719,291.3699035644531,1.0,0.4207984805107116,0.8633038401603699,0.8633038401603699,1.0,1.0,-2.051698684692383,0.9151753187179564,1.1365234851837158,0.4498599767684936,0.0,0.0,0.7155426740646362,107.2362060546875,134.0,-172.94281005859375,-19477.599609375,864.9295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1807556152344,316.5456237792969,278.1499938964844,0.0,18000.0,318.1099853515625,36911.15625,36000.0,0.0,0.0,0.4605284333229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279840111732483,1.2798583507537842,-1.8294123947271142e-05,0.0,0.0004673778021242,0.0,0.0,288.387939453125,0.0,0.0,0.0,0.7514177560806274,4.0,0.0,1.0
723780,293.2772521972656,297.1499938964844,293.1499938964844,0.2078399360179901,-4108.89453125,304.1600952148437,0.7839287519454956,0.2891694009304046,0.2636231482028961,293.2937316894531,297.1499938964844,293.1499938964844,0.1703942269086837,-3693.110595703125,304.162841796875,0.7439092993736267,0.245806336402893,0.23689666390419,293.2400207519531,297.1499938964844,293.1499938964844,0.3402422070503235,-4721.19970703125,304.1551513671875,0.8913809657096863,0.4304185807704925,0.3030248284339905,293.2431945800781,297.1499938964844,293.1499938964844,0.5053784251213074,-8772.03515625,304.06640625,0.9958702325820924,0.5937823057174683,0.566954493522644,293.2015075683594,297.1499938964844,293.1499938964844,0.0312246084213256,-5406.685546875,304.1540832519531,0.4872101843357086,0.0731347426772117,0.3470520377159118,291.2684631347656,291.1499938964844,267.6703186035156,265.4908142089844,281.8451232910156,293.2626647949219,291.264404296875,1.0,0.429280549287796,0.8618307709693909,0.8618307709693909,1.0,1.0,-2.06146240234375,0.9196430444717408,1.1418193578720093,0.4526603519916534,0.0,0.0,0.7078529000282288,116.78360748291016,137.0,-143.05323791503906,-19392.970703125,907.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3150939941406,316.57440185546875,278.1499938964844,0.0,18000.0,318.1099853515625,36382.27734375,36000.0,0.0,0.0,0.4505848288536072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2390785217285156,1.2390961647033691,-1.7551024939166382e-05,0.0,0.0004572863108478,0.0,0.0,266.235107421875,0.0,0.0,0.0,0.7332781553268433,4.0,0.0,1.0
723840,293.2772521972656,297.1499938964844,293.1499938964844,0.2078399360179901,-4108.89453125,304.1600952148437,0.7839287519454956,0.2891694009304046,0.2636231482028961,293.2937316894531,297.1499938964844,293.1499938964844,0.1703942269086837,-3693.110595703125,304.162841796875,0.7439092993736267,0.245806336402893,0.23689666390419,293.2400207519531,297.1499938964844,293.1499938964844,0.3402422070503235,-4721.19970703125,304.1551513671875,0.8913809657096863,0.4304185807704925,0.3030248284339905,293.2431945800781,297.1499938964844,293.1499938964844,0.5053784251213074,-8772.03515625,304.06640625,0.9958702325820924,0.5937823057174683,0.566954493522644,293.2015075683594,297.1499938964844,293.1499938964844,0.0312246084213256,-5406.685546875,304.1540832519531,0.4872101843357086,0.0731347426772117,0.3470520377159118,291.2684631347656,291.1499938964844,267.6703186035156,265.4908142089844,281.8451232910156,293.2626647949219,291.264404296875,1.0,0.429280549287796,0.8618307709693909,0.8618307709693909,1.0,1.0,-2.06146240234375,0.9196430444717408,1.1418193578720093,0.4526603519916534,0.0,0.0,0.7078529000282288,116.78360748291016,137.0,-143.05323791503906,-19392.970703125,907.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3150939941406,316.57440185546875,278.1499938964844,0.0,18000.0,318.1099853515625,36382.27734375,36000.0,0.0,0.0,0.4505848288536072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2390785217285156,1.2390961647033691,-1.7551024939166382e-05,0.0,0.0004572863108478,0.0,0.0,266.235107421875,0.0,0.0,0.0,0.7332781553268433,4.0,0.0,1.0
