time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723900,293.2772521972656,297.1499938964844,293.1499938964844,0.2068737000226974,-4093.90283203125,304.1600341796875,0.7741766571998596,0.2875627875328064,0.2624107301235199,293.2942810058594,297.1499938964844,293.1499938964844,0.1691554635763168,-3671.8828125,304.16278076171875,0.7349463105201721,0.2438801974058151,0.2353104650974273,293.2401428222656,297.1499938964844,293.1499938964844,0.3397507965564728,-4715.9365234375,304.1551208496094,0.8810017704963684,0.4292562901973724,0.3023969233036041,293.2692565917969,297.1499938964844,293.1499938964844,0.5006138682365417,-8692.154296875,304.0902099609375,0.98422771692276,0.5874720215797424,0.5601558089256287,293.2015991210937,297.1499938964844,293.1499938964844,0.0309156328439712,-5381.220703125,304.1539001464844,0.4803660809993744,0.0724659413099289,0.345090240240097,291.2544860839844,291.1499938964844,267.7003479003906,265.5145263671875,281.8711242675781,293.2710876464844,291.2540283203125,1.0,0.4319832921028137,0.8610942363739014,0.8610942363739014,1.0,1.0,-2.047011613845825,0.9126016497612,1.1344099044799805,0.4488677978515625,0.0,0.0,0.7024659514427185,122.31424713134766,137.0,-87.046875,-19255.017578125,913.2638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3443908691406,316.5890197753906,278.1499938964844,0.0,18000.0,317.6300048828125,36329.6328125,36000.0,0.0,0.0,0.4410502314567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252676486968994,1.2252849340438845,-1.7332442439510487e-05,0.0,0.0004476098984014,0.0,0.0,259.3249816894531,0.0,0.0,0.0,0.7269560098648071,4.0,0.0,1.0
723960,293.2774353027344,297.1499938964844,293.1499938964844,0.2057534754276275,-4076.33837890625,304.1602478027344,0.7664759159088135,0.2859142422676086,0.2611334025859833,293.29498291015625,297.1499938964844,293.1499938964844,0.167790412902832,-3648.308837890625,304.1629333496094,0.7277583479881287,0.2419154644012451,0.2336650788784027,293.2405090332031,297.1499938964844,293.1499938964844,0.3390307426452636,-4708.02685546875,304.1554870605469,0.8729363679885864,0.4280388355255127,0.3017109334468841,293.28369140625,297.1499938964844,293.1499938964844,0.4971214532852173,-8634.5439453125,304.1073303222656,0.974445104598999,0.583118200302124,0.5553955435752869,293.2017517089844,297.1499938964844,293.1499938964844,0.0305543076246976,-5350.8349609375,304.1538391113281,0.4742510914802551,0.0717827677726745,0.3429490327835083,291.2476806640625,291.1499938964844,267.7303771972656,265.53826904296875,281.89471435546875,293.27667236328125,291.24609375,1.0,0.4340796768665313,0.8602777719497681,0.8602777719497681,1.0,1.0,-2.0343871116638184,0.9064068794250488,1.12798011302948,0.4456560611724853,0.0,0.0,0.6965739727020264,126.8248291015625,140.0,-60.42195129394531,-19080.025390625,917.2960205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.32470703125,316.54656982421875,278.1499938964844,0.0,18000.0,317.6300048828125,36372.8125,36000.0,0.0,0.0,0.4358345568180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068032026290894,1.2068202495574951,-1.706951115920674e-05,0.0,0.0004423166683409,0.0,0.0,250.57199096679688,0.0,0.0,0.0,0.7189602851867676,4.0,0.0,1.0
724020,293.2777709960937,297.1499938964844,293.1499938964844,0.2035669535398483,-4042.185791015625,304.1604919433594,0.7548247575759888,0.2826166450977325,0.2584612965583801,293.2964172363281,297.1499938964844,293.1499938964844,0.1650727689266204,-3601.4208984375,304.16314697265625,0.7161968946456909,0.2379510104656219,0.2302308231592178,293.2414245605469,297.1499938964844,293.1499938964844,0.3377020955085754,-4693.60546875,304.1558837890625,0.8610180020332336,0.4255648851394653,0.300220251083374,293.29608154296875,297.1499938964844,293.1499938964844,0.4932744801044464,-8570.3359375,304.12762451171875,0.9593034386634828,0.5771902799606323,0.5493828058242798,293.2017822265625,297.1499938964844,293.1499938964844,0.0298331286758184,-5288.82177734375,304.1537780761719,0.4624931812286377,0.0704651623964309,0.3383483588695526,291.2236022949219,291.1499938964844,267.790283203125,265.58575439453125,281.93701171875,293.2821044921875,291.2223205566406,1.0,0.437031477689743,0.8586448431015015,0.8586448431015015,1.0,1.0,-2.0125153064727783,0.8956702351570129,1.116844892501831,0.4400294721126556,0.0,0.0,0.6884574294090271,133.75743103027344,143.0,-39.54201126098633,-18766.0859375,921.0604248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2532958984375,316.4414978027344,278.1499938964844,0.0,18000.0,317.6300048828125,36292.34765625,36000.0,0.0,0.0,0.4258996248245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765600442886353,1.1765767335891724,-1.661360693105962e-05,0.0,0.0004322339664213,0.0,0.0,236.3494567871093,0.0,0.0,0.0,0.7059960961341858,4.0,0.0,1.0
724080,293.2777709960937,297.1499938964844,293.1499938964844,0.2035669535398483,-4042.185791015625,304.1604919433594,0.7548247575759888,0.2826166450977325,0.2584612965583801,293.2964172363281,297.1499938964844,293.1499938964844,0.1650727689266204,-3601.4208984375,304.16314697265625,0.7161968946456909,0.2379510104656219,0.2302308231592178,293.2414245605469,297.1499938964844,293.1499938964844,0.3377020955085754,-4693.60546875,304.1558837890625,0.8610180020332336,0.4255648851394653,0.300220251083374,293.29608154296875,297.1499938964844,293.1499938964844,0.4932744801044464,-8570.3359375,304.12762451171875,0.9593034386634828,0.5771902799606323,0.5493828058242798,293.2017822265625,297.1499938964844,293.1499938964844,0.0298331286758184,-5288.82177734375,304.1537780761719,0.4624931812286377,0.0704651623964309,0.3383483588695526,291.2236022949219,291.1499938964844,267.790283203125,265.58575439453125,281.93701171875,293.2821044921875,291.2223205566406,1.0,0.437031477689743,0.8586448431015015,0.8586448431015015,1.0,1.0,-2.0125153064727783,0.8956702351570129,1.116844892501831,0.4400294721126556,0.0,0.0,0.6884574294090271,133.75743103027344,143.0,-39.54201126098633,-18766.0859375,921.0604248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2532958984375,316.4414978027344,278.1499938964844,0.0,18000.0,317.6300048828125,36292.34765625,36000.0,0.0,0.0,0.4258996248245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765600442886353,1.1765767335891724,-1.661360693105962e-05,0.0,0.0004322339664213,0.0,0.0,236.3494567871093,0.0,0.0,0.0,0.7059960961341858,4.0,0.0,1.0
724140,293.2778015136719,297.1499938964844,293.1499938964844,0.2012353986501693,-4005.51318359375,304.160888671875,0.7460090517997742,0.2793748676776886,0.2557635009288788,293.2976379394531,297.1499938964844,293.1499938964844,0.1621961891651153,-3551.433349609375,304.16357421875,0.7061997056007385,0.2339929491281509,0.2267220914363861,293.2421264648437,297.1499938964844,293.1499938964844,0.3361023664474487,-4676.04443359375,304.1565856933594,0.8522505760192871,0.4231031537055969,0.2986774742603302,293.30010986328125,297.1499938964844,293.1499938964844,0.4903641641139984,-8523.681640625,304.1397705078125,0.9476045966148376,0.5726611018180847,0.5451442003250122,293.2012634277344,297.1499938964844,293.1499938964844,0.0287100374698638,-5230.2841796875,304.1544189453125,0.4521166980266571,0.0692549049854278,0.3338716626167297,291.2060241699219,291.1499938964844,267.8500671386719,265.6332092285156,281.9761962890625,293.2841186523437,291.2050170898437,1.0,0.4389270544052124,0.8570119142532349,0.8570119142532349,1.0,1.0,-1.992741584777832,0.8859743475914001,1.106767177581787,0.4348572194576263,0.0,0.0,0.682205855846405,139.0101776123047,146.0,-27.8574447631836,-18481.50390625,920.8573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1403503417969,316.3128662109375,278.1499938964844,0.0,18000.0,317.1499938964844,36221.6328125,36000.0,0.0,0.0,0.4119517207145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540356874465942,1.1540520191192627,-1.6278840121231042e-05,0.0,0.0004180786199867,0.0,0.0,226.1219940185547,0.0,0.0,0.0,0.6963290572166443,4.0,0.0,1.0
724200,293.2778015136719,297.1499938964844,293.1499938964844,0.2012353986501693,-4005.51318359375,304.160888671875,0.7460090517997742,0.2793748676776886,0.2557635009288788,293.2976379394531,297.1499938964844,293.1499938964844,0.1621961891651153,-3551.433349609375,304.16357421875,0.7061997056007385,0.2339929491281509,0.2267220914363861,293.2421264648437,297.1499938964844,293.1499938964844,0.3361023664474487,-4676.04443359375,304.1565856933594,0.8522505760192871,0.4231031537055969,0.2986774742603302,293.30010986328125,297.1499938964844,293.1499938964844,0.4903641641139984,-8523.681640625,304.1397705078125,0.9476045966148376,0.5726611018180847,0.5451442003250122,293.2012634277344,297.1499938964844,293.1499938964844,0.0287100374698638,-5230.2841796875,304.1544189453125,0.4521166980266571,0.0692549049854278,0.3338716626167297,291.2060241699219,291.1499938964844,267.8500671386719,265.6332092285156,281.9761962890625,293.2841186523437,291.2050170898437,1.0,0.4389270544052124,0.8570119142532349,0.8570119142532349,1.0,1.0,-1.992741584777832,0.8859743475914001,1.106767177581787,0.4348572194576263,0.0,0.0,0.682205855846405,139.0101776123047,146.0,-27.8574447631836,-18481.50390625,920.8573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1403503417969,316.3128662109375,278.1499938964844,0.0,18000.0,317.1499938964844,36221.6328125,36000.0,0.0,0.0,0.4119517207145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540356874465942,1.1540520191192627,-1.6278840121231042e-05,0.0,0.0004180786199867,0.0,0.0,226.1219940185547,0.0,0.0,0.0,0.6963290572166443,4.0,0.0,1.0
724260,293.27752685546875,297.1499938964844,293.1499938964844,0.1989804804325103,-3970.095703125,304.1610107421875,0.7387257218360901,0.2761916518211365,0.253082126379013,293.2986145019531,297.1499938964844,293.1499938964844,0.1593527793884277,-3501.9453125,304.1637878417969,0.6971615552902222,0.230053573846817,0.2231910824775695,293.2426147460937,297.1499938964844,293.1499938964844,0.3345822095870971,-4659.501953125,304.15692138671875,0.8451794385910034,0.4206681549549103,0.2971232533454895,293.30145263671875,297.1499938964844,293.1499938964844,0.4878107011318207,-8484.63671875,304.1473388671875,0.93775874376297,0.5685823559761047,0.5414376854896545,293.20037841796875,297.1499938964844,293.1499938964844,0.0281285066157579,-5168.4814453125,304.1539001464844,0.4437644183635711,0.0681385025382042,0.329656183719635,291.1848449707031,291.1499938964844,267.90972900390625,265.6806335449219,282.0135192871094,293.2848815917969,291.1834411621094,1.0,0.440207839012146,0.8558276891708374,0.8558276891708374,1.0,1.0,-1.9739006757736208,0.876795768737793,1.0971050262451172,0.4298882782459259,0.0,0.0,0.6788783073425293,143.31495666503906,134.0,-29.70879554748535,-18184.173828125,918.2281494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.91021728515625,316.0946655273437,278.1499938964844,0.0,18000.0,317.1499938964844,36130.4296875,36000.0,0.0,0.0,0.4027360677719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391657590866089,1.1391817331314087,-1.605114266567398e-05,0.0,0.0004087259003426,0.0,0.0,219.44595336914065,0.0,0.0,0.0,0.6900166869163513,4.0,0.0,1.0
724320,293.27752685546875,297.1499938964844,293.1499938964844,0.1989804804325103,-3970.095703125,304.1610107421875,0.7387257218360901,0.2761916518211365,0.253082126379013,293.2986145019531,297.1499938964844,293.1499938964844,0.1593527793884277,-3501.9453125,304.1637878417969,0.6971615552902222,0.230053573846817,0.2231910824775695,293.2426147460937,297.1499938964844,293.1499938964844,0.3345822095870971,-4659.501953125,304.15692138671875,0.8451794385910034,0.4206681549549103,0.2971232533454895,293.30145263671875,297.1499938964844,293.1499938964844,0.4878107011318207,-8484.63671875,304.1473388671875,0.93775874376297,0.5685823559761047,0.5414376854896545,293.20037841796875,297.1499938964844,293.1499938964844,0.0281285066157579,-5168.4814453125,304.1539001464844,0.4437644183635711,0.0681385025382042,0.329656183719635,291.1848449707031,291.1499938964844,267.90972900390625,265.6806335449219,282.0135192871094,293.2848815917969,291.1834411621094,1.0,0.440207839012146,0.8558276891708374,0.8558276891708374,1.0,1.0,-1.9739006757736208,0.876795768737793,1.0971050262451172,0.4298882782459259,0.0,0.0,0.6788783073425293,143.31495666503906,134.0,-29.70879554748535,-18184.173828125,918.2281494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.91021728515625,316.0946655273437,278.1499938964844,0.0,18000.0,317.1499938964844,36130.4296875,36000.0,0.0,0.0,0.4027360677719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391657590866089,1.1391817331314087,-1.605114266567398e-05,0.0,0.0004087259003426,0.0,0.0,219.44595336914065,0.0,0.0,0.0,0.6900166869163513,4.0,0.0,1.0
724380,293.2767944335937,297.1499938964844,293.1499938964844,0.196476861834526,-3930.427734375,304.1615295410156,0.7372993230819702,0.2731063961982727,0.2502493262290954,293.2992248535156,297.1499938964844,293.1499938964844,0.1562559157609939,-3447.6044921875,304.16436767578125,0.6942369341850281,0.2261656075716018,0.2194600701332092,293.2427673339844,297.1499938964844,293.1499938964844,0.3326951861381531,-4638.68115234375,304.15777587890625,0.844995379447937,0.4182951152324676,0.2954287528991699,293.3016052246094,297.1499938964844,293.1499938964844,0.4847906827926636,-8440.1748046875,304.1532287597656,0.9370921850204468,0.564714252948761,0.5377244353294373,293.19903564453125,297.1499938964844,293.1499938964844,0.0275043863803148,-5097.787109375,304.1536560058594,0.441379576921463,0.0671324357390403,0.3247722685337066,291.1693420410156,291.1499938964844,267.9691772460937,265.72802734375,282.0509033203125,293.284912109375,291.1685485839844,1.0,0.4362532496452331,0.8546434640884399,0.8546434640884399,1.0,1.0,-1.953660607337952,0.8669596314430237,1.0867009162902832,0.4245357513427734,0.0,0.0,0.6774494051933289,141.63247680664062,122.0,-21.94868278503418,-17908.478515625,894.3796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6478271484375,315.8686828613281,278.1499938964844,0.0,18000.0,317.1499938964844,36061.2109375,36000.0,0.0,0.0,0.3948367536067962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132775068283081,1.1327910423278809,-1.5947320207487792e-05,0.0,0.0004007091047242,0.0,0.0,216.5513610839844,0.0,0.0,0.0,0.687236487865448,4.0,0.0,1.0
724440,293.2767944335937,297.1499938964844,293.1499938964844,0.196476861834526,-3930.427734375,304.1615295410156,0.7372993230819702,0.2731063961982727,0.2502493262290954,293.2992248535156,297.1499938964844,293.1499938964844,0.1562559157609939,-3447.6044921875,304.16436767578125,0.6942369341850281,0.2261656075716018,0.2194600701332092,293.2427673339844,297.1499938964844,293.1499938964844,0.3326951861381531,-4638.68115234375,304.15777587890625,0.844995379447937,0.4182951152324676,0.2954287528991699,293.3016052246094,297.1499938964844,293.1499938964844,0.4847906827926636,-8440.1748046875,304.1532287597656,0.9370921850204468,0.564714252948761,0.5377244353294373,293.19903564453125,297.1499938964844,293.1499938964844,0.0275043863803148,-5097.787109375,304.1536560058594,0.441379576921463,0.0671324357390403,0.3247722685337066,291.1693420410156,291.1499938964844,267.9691772460937,265.72802734375,282.0509033203125,293.284912109375,291.1685485839844,1.0,0.4362532496452331,0.8546434640884399,0.8546434640884399,1.0,1.0,-1.953660607337952,0.8669596314430237,1.0867009162902832,0.4245357513427734,0.0,0.0,0.6774494051933289,141.63247680664062,122.0,-21.94868278503418,-17908.478515625,894.3796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6478271484375,315.8686828613281,278.1499938964844,0.0,18000.0,317.1499938964844,36061.2109375,36000.0,0.0,0.0,0.3948367536067962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132775068283081,1.1327910423278809,-1.5947320207487792e-05,0.0,0.0004007091047242,0.0,0.0,216.5513610839844,0.0,0.0,0.0,0.687236487865448,4.0,0.0,1.0
724500,293.2762145996094,297.1499938964844,293.1499938964844,0.1951638162136078,-3909.52685546875,304.16180419921875,0.7381852269172668,0.2716150879859924,0.2488169521093368,293.2993469238281,297.1499938964844,293.1499938964844,0.1546421349048614,-3419.141845703125,304.1646728515625,0.6944609880447388,0.2242535799741745,0.2175588756799698,293.2426452636719,297.1499938964844,293.1499938964844,0.331637978553772,-4626.96337890625,304.1582946777344,0.8467909693717957,0.4171429276466369,0.2945572137832641,293.3013610839844,297.1499938964844,293.1499938964844,0.4831063151359558,-8415.830078125,304.1557006835937,0.939307451248169,0.5628407597541809,0.5358648896217346,293.1981506347656,297.1499938964844,293.1499938964844,0.0271674580872058,-5060.208984375,304.1535949707031,0.4418173432350158,0.0666817128658294,0.3222556412220001,291.16424560546875,291.1499938964844,267.9988708496094,265.751708984375,282.0694580078125,293.2846984863281,291.1636047363281,1.0,0.4330845475196838,0.8540513515472412,0.8540513515472412,1.0,1.0,-1.9433555603027344,0.861962616443634,1.0813928842544556,0.4217870831489563,0.0,0.0,0.6770139932632446,139.16058349609375,122.0,-17.909019470214844,-17773.5703125,877.0426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5106506347656,315.75341796875,278.1499938964844,0.0,18000.0,316.6700134277344,36043.80078125,36000.0,0.0,0.0,0.3865512311458587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130807638168335,1.1308234930038452,-1.59163391799666e-05,0.0,0.0003923003387171,0.0,0.0,215.6747131347656,0.0,0.0,0.0,0.6863915920257568,4.0,0.0,1.0
724560,293.2755126953125,297.1499938964844,293.1499938964844,0.1938669979572296,-3888.894775390625,304.1620178222656,0.7398694157600403,0.2701542377471924,0.2473853379487991,293.2993469238281,297.1499938964844,293.1499938964844,0.1530336886644363,-3390.743408203125,304.1649169921875,0.695516049861908,0.2223614156246185,0.2156478613615036,293.242431640625,297.1499938964844,293.1499938964844,0.3305948972702026,-4615.44482421875,304.1586608886719,0.8495398759841919,0.4160118103027344,0.2936792075634002,293.30096435546875,297.1499938964844,293.1499938964844,0.4814296066761017,-8391.8662109375,304.1576843261719,0.942760705947876,0.5610012412071228,0.5340097546577454,293.1971740722656,297.1499938964844,293.1499938964844,0.0267735738307237,-5023.271484375,304.1536560058594,0.4430911242961883,0.066263161599636,0.3197507858276367,291.158447265625,291.1499938964844,268.0284729003906,265.775390625,282.087890625,293.2843322753906,291.1573181152344,1.0,0.4293280839920044,0.8534768223762512,0.8534768223762512,1.0,1.0,-1.933051347732544,0.8569736480712891,1.076077580451965,0.4190261363983154,0.0,0.0,0.6770104169845581,135.95382690429688,110.0,-18.8148193359375,-17623.12890625,857.4451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3328552246094,315.60333251953125,278.1499938964844,0.0,18000.0,316.6700134277344,36025.4921875,36000.0,0.0,0.0,0.3828235268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1296309232711792,1.1296467781066897,-1.589604653418064e-05,0.0,0.0003885172191075,0.0,0.0,215.1333465576172,0.0,0.0,0.0,0.6859034895896912,4.0,0.0,1.0
724620,293.2738342285156,297.1499938964844,293.1499938964844,0.1913131773471832,-3848.234375,304.1622619628906,0.7453008890151978,0.2673136591911316,0.2445388585329055,293.299072265625,297.1499938964844,293.1499938964844,0.1498307585716247,-3334.049072265625,304.165283203125,0.6997120380401611,0.2186298370361328,0.2118152827024459,293.2417297363281,297.1499938964844,293.1499938964844,0.3285360336303711,-4592.7626953125,304.1592102050781,0.8575389385223389,0.4138076901435852,0.2919188439846039,293.2998046875,297.1499938964844,293.1499938964844,0.4780849516391754,-8344.6083984375,304.16070556640625,0.9526165127754213,0.5574147701263428,0.5303272008895874,293.1949768066406,297.1499938964844,293.1499938964844,0.0259734503924846,-4951.95068359375,304.1537780761719,0.4478685557842254,0.0655123144388198,0.3148486614227295,291.1446838378906,291.1499938964844,268.0875549316406,265.8226928710937,282.1242980957031,293.2833251953125,291.1440124511719,1.0,0.4204930365085602,0.852327823638916,0.852327823638916,1.0,1.0,-1.9126076698303225,0.8470931649208069,1.0655145645141602,0.4135072827339172,0.0,0.0,0.6787385940551758,127.95431518554688,98.0,-17.089366912841797,-17349.234375,813.7726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9730224609375,315.31134033203125,278.1499938964844,0.0,18000.0,316.6700134277344,35960.76171875,36000.0,0.0,0.0,0.3764959573745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132737398147583,1.1327533721923828,-1.59240862558363e-05,0.0,0.0003820955462288,0.0,0.0,216.3020782470703,0.0,0.0,0.0,0.6872028708457947,4.0,0.0,1.0
724680,293.2738342285156,297.1499938964844,293.1499938964844,0.1913131773471832,-3848.234375,304.1622619628906,0.7453008890151978,0.2673136591911316,0.2445388585329055,293.299072265625,297.1499938964844,293.1499938964844,0.1498307585716247,-3334.049072265625,304.165283203125,0.6997120380401611,0.2186298370361328,0.2118152827024459,293.2417297363281,297.1499938964844,293.1499938964844,0.3285360336303711,-4592.7626953125,304.1592102050781,0.8575389385223389,0.4138076901435852,0.2919188439846039,293.2998046875,297.1499938964844,293.1499938964844,0.4780849516391754,-8344.6083984375,304.16070556640625,0.9526165127754213,0.5574147701263428,0.5303272008895874,293.1949768066406,297.1499938964844,293.1499938964844,0.0259734503924846,-4951.95068359375,304.1537780761719,0.4478685557842254,0.0655123144388198,0.3148486614227295,291.1446838378906,291.1499938964844,268.0875549316406,265.8226928710937,282.1242980957031,293.2833251953125,291.1440124511719,1.0,0.4204930365085602,0.852327823638916,0.852327823638916,1.0,1.0,-1.9126076698303225,0.8470931649208069,1.0655145645141602,0.4135072827339172,0.0,0.0,0.6787385940551758,127.95431518554688,98.0,-17.089366912841797,-17349.234375,813.7726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9730224609375,315.31134033203125,278.1499938964844,0.0,18000.0,316.6700134277344,35960.76171875,36000.0,0.0,0.0,0.3764959573745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132737398147583,1.1327533721923828,-1.59240862558363e-05,0.0,0.0003820955462288,0.0,0.0,216.3020782470703,0.0,0.0,0.0,0.6872028708457947,4.0,0.0,1.0
724740,293.2719421386719,297.1499938964844,293.1499938964844,0.1886733025312423,-3805.944580078125,304.1625671386719,0.753235399723053,0.2645612061023712,0.2417241781949997,293.298583984375,297.1499938964844,293.1499938964844,0.1465447843074798,-3275.482177734375,304.1656799316406,0.7062797546386719,0.2149532735347747,0.2079838663339615,293.2408447265625,297.1499938964844,293.1499938964844,0.3262722492218017,-4567.67333984375,304.159912109375,0.8686015009880066,0.4116623401641845,0.2901625037193298,293.2982788085937,297.1499938964844,293.1499938964844,0.4744172096252441,-8293.1064453125,304.1632385253906,0.965342342853546,0.5539243221282959,0.5266868472099304,293.1925964355469,297.1499938964844,293.1499938964844,0.0251903925091028,-4879.919921875,304.15380859375,0.4554423689842224,0.0648575648665428,0.3101437091827392,291.13800048828125,291.1499938964844,268.1464233398437,265.86993408203125,282.1601867675781,293.28204345703125,291.1376647949219,1.0,0.4104128181934356,0.8511788249015808,0.8511788249015808,1.0,1.0,-1.892496109008789,0.8373944759368896,1.055101752281189,0.408027708530426,0.0,0.0,0.6808381676673889,118.5859603881836,86.0,-10.440594673156738,-17096.376953125,766.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.62408447265625,315.034912109375,278.1499938964844,0.0,18000.0,316.19000244140625,35936.96875,36000.0,0.0,0.0,0.3666781783103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1387845277786257,1.1388005018234253,-1.6002119082259014e-05,0.0,0.0003721317334566,0.0,0.0,218.83056640625,0.0,0.0,0.0,0.6897452473640442,4.0,0.0,1.0
724800,293.2719421386719,297.1499938964844,293.1499938964844,0.1886733025312423,-3805.944580078125,304.1625671386719,0.753235399723053,0.2645612061023712,0.2417241781949997,293.298583984375,297.1499938964844,293.1499938964844,0.1465447843074798,-3275.482177734375,304.1656799316406,0.7062797546386719,0.2149532735347747,0.2079838663339615,293.2408447265625,297.1499938964844,293.1499938964844,0.3262722492218017,-4567.67333984375,304.159912109375,0.8686015009880066,0.4116623401641845,0.2901625037193298,293.2982788085937,297.1499938964844,293.1499938964844,0.4744172096252441,-8293.1064453125,304.1632385253906,0.965342342853546,0.5539243221282959,0.5266868472099304,293.1925964355469,297.1499938964844,293.1499938964844,0.0251903925091028,-4879.919921875,304.15380859375,0.4554423689842224,0.0648575648665428,0.3101437091827392,291.13800048828125,291.1499938964844,268.1464233398437,265.86993408203125,282.1601867675781,293.28204345703125,291.1376647949219,1.0,0.4104128181934356,0.8511788249015808,0.8511788249015808,1.0,1.0,-1.892496109008789,0.8373944759368896,1.055101752281189,0.408027708530426,0.0,0.0,0.6808381676673889,118.5859603881836,86.0,-10.440594673156738,-17096.376953125,766.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.62408447265625,315.034912109375,278.1499938964844,0.0,18000.0,316.19000244140625,35936.96875,36000.0,0.0,0.0,0.3666781783103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1387845277786257,1.1388005018234253,-1.6002119082259014e-05,0.0,0.0003721317334566,0.0,0.0,218.83056640625,0.0,0.0,0.0,0.6897452473640442,4.0,0.0,1.0
724860,293.27032470703125,297.1499938964844,293.1499938964844,0.1866176873445511,-3773.00146484375,304.16265869140625,0.7614381313323975,0.2624127566814422,0.2394991815090179,293.298095703125,297.1499938964844,293.1499938964844,0.1439509689807891,-3229.1162109375,304.1658020019531,0.713013231754303,0.2120423167943954,0.2049250304698944,293.24005126953125,297.1499938964844,293.1499938964844,0.3245132863521576,-4548.2578125,304.1601867675781,0.879692554473877,0.4099803864955902,0.2887642681598663,293.29693603515625,297.1499938964844,293.1499938964844,0.4715408980846405,-8253.09375,304.1645202636719,0.9768823981285096,0.5511906147003174,0.5238065719604492,293.19061279296875,297.1499938964844,293.1499938964844,0.0246108118444681,-4825.75048828125,304.1537475585937,0.4635921716690063,0.0643904656171798,0.3065338730812073,291.13104248046875,291.1499938964844,268.193359375,265.9076843261719,282.1884460449219,293.2808837890625,291.1302490234375,1.0,0.4017073214054107,0.8503221869468689,0.8503221869468689,1.0,1.0,-1.876678466796875,0.8297861218452454,1.0468924045562744,0.4036924839019775,0.0,0.0,0.6833381056785583,110.48628997802734,86.0,-12.867109298706056,-16878.662109375,728.1393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29669189453125,314.7723388671875,278.1499938964844,0.0,18000.0,316.19000244140625,35913.3671875,36000.0,0.0,0.0,0.3626878559589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450204849243164,1.1450364589691162,-1.608326238056179e-05,0.0,0.0003680820809677,0.0,0.0,221.4634552001953,0.0,0.0,0.0,0.6924319267272949,4.0,0.0,1.0
724920,293.2698974609375,297.1499938964844,293.1499938964844,0.1861115992069244,-3764.88525390625,304.16265869140625,0.7637665867805481,0.2618825733661651,0.2389470338821411,293.2979431152344,297.1499938964844,293.1499938964844,0.1433072984218597,-3217.587646484375,304.16583251953125,0.7148486971855164,0.2113181501626968,0.2041615098714828,293.2398376464844,297.1499938964844,293.1499938964844,0.3240812718868255,-4543.494140625,304.1602478027344,0.8827930688858032,0.4095644652843475,0.2884162068367004,293.29656982421875,297.1499938964844,293.1499938964844,0.4708317816257477,-8243.2607421875,304.1647644042969,0.979888677597046,0.5505152344703674,0.523091733455658,293.19012451171875,297.1499938964844,293.1499938964844,0.0244712401181459,-4812.61474609375,304.1537475585937,0.4658287465572357,0.0642805024981498,0.3056526780128479,291.12896728515625,291.1499938964844,268.2050476074219,265.9171142578125,282.1954650878906,293.28057861328125,291.1283264160156,1.0,0.3994594514369964,0.8501080274581909,0.8501080274581909,1.0,1.0,-1.872764110565185,0.8279051780700684,1.0448589324951172,0.402615875005722,0.0,0.0,0.6841481328010559,108.40379333496094,74.0,-12.718331336975098,-16828.408203125,718.4174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.21710205078125,314.7099304199219,278.1499938964844,0.0,18000.0,316.19000244140625,35901.6328125,36000.0,0.0,0.0,0.3618305027484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1472203731536863,1.147236466407776,-1.6111231161630712e-05,0.0,0.0003672119346447,0.0,0.0,222.3899688720703,0.0,0.0,0.0,0.6933660507202148,4.0,0.0,1.0
724980,293.267822265625,297.1499938964844,293.1499938964844,0.1835221797227859,-3723.16845703125,304.1627502441406,0.7772774696350098,0.2592677474021911,0.2362111806869506,293.2972412109375,297.1499938964844,293.1499938964844,0.1400371789932251,-3158.73828125,304.166015625,0.7250675559043884,0.2077142149209976,0.2003515511751175,293.23876953125,297.1499938964844,293.1499938964844,0.3217833042144775,-4518.01904296875,304.1606750488281,0.9004215598106384,0.407505989074707,0.2866850197315216,293.2947082519531,297.1499938964844,293.1499938964844,0.4670864343643188,-8191.2294921875,304.16607666015625,0.9952491521835328,0.5471771955490112,0.5195476412773132,293.1876525878906,297.1499938964844,293.1499938964844,0.0237839743494987,-4746.8857421875,304.15362548828125,0.4768055975437164,0.0637667775154113,0.3013703823089599,291.1240234375,291.1499938964844,268.263427734375,265.9642028808594,282.2303466796875,293.2790222167969,291.12384033203125,1.0,0.3878574669361114,0.849037230014801,0.849037230014801,1.0,1.0,-1.8534266948699951,0.8186230659484863,1.0348036289215088,0.3972782790660858,0.0,0.0,0.6880264282226562,97.75157165527344,62.0,-7.062028884887695,-16591.62109375,669.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83953857421875,314.41766357421875,278.1499938964844,0.0,18000.0,316.19000244140625,35877.9453125,36000.0,0.0,0.0,0.3582702577114105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159260392189026,1.1592767238616943,-1.6274507288471796e-05,0.0,0.0003635987523011,0.0,0.0,227.6091766357422,0.0,0.0,0.0,0.6984678506851196,4.0,0.0,1.0
725040,293.267822265625,297.1499938964844,293.1499938964844,0.1835221797227859,-3723.16845703125,304.1627502441406,0.7772774696350098,0.2592677474021911,0.2362111806869506,293.2972412109375,297.1499938964844,293.1499938964844,0.1400371789932251,-3158.73828125,304.166015625,0.7250675559043884,0.2077142149209976,0.2003515511751175,293.23876953125,297.1499938964844,293.1499938964844,0.3217833042144775,-4518.01904296875,304.1606750488281,0.9004215598106384,0.407505989074707,0.2866850197315216,293.2947082519531,297.1499938964844,293.1499938964844,0.4670864343643188,-8191.2294921875,304.16607666015625,0.9952491521835328,0.5471771955490112,0.5195476412773132,293.1876525878906,297.1499938964844,293.1499938964844,0.0237839743494987,-4746.8857421875,304.15362548828125,0.4768055975437164,0.0637667775154113,0.3013703823089599,291.1240234375,291.1499938964844,268.263427734375,265.9642028808594,282.2303466796875,293.2790222167969,291.12384033203125,1.0,0.3878574669361114,0.849037230014801,0.849037230014801,1.0,1.0,-1.8534266948699951,0.8186230659484863,1.0348036289215088,0.3972782790660858,0.0,0.0,0.6880264282226562,97.75157165527344,62.0,-7.062028884887695,-16591.62109375,669.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83953857421875,314.41766357421875,278.1499938964844,0.0,18000.0,316.19000244140625,35877.9453125,36000.0,0.0,0.0,0.3582702577114105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159260392189026,1.1592767238616943,-1.6274507288471796e-05,0.0,0.0003635987523011,0.0,0.0,227.6091766357422,0.0,0.0,0.0,0.6984678506851196,4.0,0.0,1.0
725100,293.2666931152344,297.1499938964844,293.1499938964844,0.1822105795145034,-3701.925048828125,304.1628112792969,0.7841841578483582,0.2579947710037231,0.2348847985267639,293.2967834472656,297.1499938964844,293.1499938964844,0.1383907198905944,-3128.934814453125,304.16607666015625,0.7300493121147156,0.2059355676174163,0.1984790563583374,293.2381591796875,297.1499938964844,293.1499938964844,0.3205655813217163,-4504.44580078125,304.16094970703125,0.9095814824104308,0.4065017402172088,0.2858451306819916,293.2926940917969,297.1499938964844,293.1499938964844,0.4609012007713318,-8100.57958984375,304.1747741699219,0.9990000128746032,0.5457368493080139,0.5134488940238953,293.18634033203125,297.1499938964844,293.1499938964844,0.0234668739140033,-4715.92138671875,304.153564453125,0.48160120844841,0.0635453462600708,0.2994358241558075,291.1249084472656,291.1499938964844,268.2925109863281,265.9877319335937,282.2501525878906,293.2778625488281,291.12548828125,1.0,0.3816974759101867,0.8485018610954285,0.8485018610954285,1.0,1.0,-1.8390151262283323,0.8116617202758789,1.027353286743164,0.393600583076477,0.0,0.0,0.6896381378173828,92.83090209960938,62.0,0.4435675740242004,-16454.345703125,643.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6669921875,314.2900085449219,278.1499938964844,0.0,18000.0,315.7099914550781,35882.10546875,36000.0,0.0,0.0,0.3520773649215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650540828704834,1.165070414543152,-1.6357222193619236e-05,0.0,0.000357313780114,0.0,0.0,230.190185546875,0.0,0.0,0.0,0.7009316086769104,4.0,0.0,1.0
725160,293.2655639648437,297.1499938964844,293.1499938964844,0.1807737350463867,-3678.369873046875,304.1631164550781,0.7901225686073303,0.2567415237426758,0.2336185872554779,293.2962951660156,297.1499938964844,293.1499938964844,0.1366607546806335,-3097.310791015625,304.16632080078125,0.7341678738594055,0.2041758596897125,0.1966661959886551,293.2375183105469,297.1499938964844,293.1499938964844,0.3190816342830658,-4487.65087890625,304.1616516113281,0.9180818796157836,0.4055126309394836,0.2850486040115356,293.28277587890625,297.1499938964844,293.1499938964844,0.4462397992610931,-7886.53271484375,304.1968994140625,0.9990000128746032,0.5458676218986511,0.4995638132095337,293.1849365234375,297.1499938964844,293.1499938964844,0.0231727305799722,-4686.08837890625,304.1534423828125,0.4855968356132507,0.0633633285760879,0.2978419661521911,291.13726806640625,291.1499938964844,268.321533203125,266.0111999511719,282.2730712890625,293.2738647460937,291.1391906738281,1.0,0.3750103712081909,0.848007082939148,0.848007082939148,1.0,1.0,-1.8157087564468384,0.8004738092422485,1.0152349472045898,0.3876045346260071,0.0,0.0,0.6893089413642883,88.54224395751953,50.0,19.142147064208984,-16251.771484375,613.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4765014648437,314.1505432128906,278.1499938964844,0.0,18000.0,315.7099914550781,35935.90625,36000.0,0.0,0.0,0.3502611219882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1682904958724976,1.1683069467544556,-1.641524795559235e-05,0.0,0.0003554705181159,0.0,0.0,231.7646331787109,0.0,0.0,0.0,0.7022155523300171,4.0,0.0,1.0
725220,293.2635498046875,297.1499938964844,293.1499938964844,0.1777845174074173,-3629.140869140625,304.1637268066406,0.8044396638870239,0.2542238533496856,0.2310691475868225,293.2955017089844,297.1499938964844,293.1499938964844,0.133117064833641,-3032.161376953125,304.1667785644531,0.7444420456886292,0.2006299793720245,0.1930136233568191,293.2364807128906,297.1499938964844,293.1499938964844,0.315876692533493,-4451.3046875,304.1631164550781,0.938838541507721,0.4035025537014007,0.2834297716617584,293.2406005859375,297.1499938964844,293.1499938964844,0.4132439196109772,-7405.90771484375,304.2360534667969,0.9990000128746032,0.5510045289993286,0.4689054489135742,293.18194580078125,297.1499938964844,293.1499938964844,0.0226199142634868,-4628.72802734375,304.1532287597656,0.4949997365474701,0.0630804896354675,0.2949525415897369,291.170166015625,291.1499938964844,268.3793334960937,266.05810546875,282.31744384765625,293.25994873046875,291.1724853515625,1.0,0.3605941236019134,0.8470175266265869,0.8470175266265869,1.0,1.0,-1.7660382986068726,0.7766749858856201,0.9893632531166076,0.3748785853385925,0.0,0.0,0.6844727993011475,79.50840759277344,53.0,39.6930046081543,-15812.3330078125,551.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1770935058594,313.91864013671875,278.1499938964844,0.0,18000.0,315.7099914550781,36111.8515625,36000.0,0.0,0.0,0.3468286097049713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1600552797317505,1.160071611404419,-1.6338601199095137e-05,0.0,0.0003519869642332,0.0,0.0,228.5168914794922,0.0,0.0,0.0,0.6987065076828003,4.0,0.0,1.0
725280,293.2635498046875,297.1499938964844,293.1499938964844,0.1777845174074173,-3629.140869140625,304.1637268066406,0.8044396638870239,0.2542238533496856,0.2310691475868225,293.2955017089844,297.1499938964844,293.1499938964844,0.133117064833641,-3032.161376953125,304.1667785644531,0.7444420456886292,0.2006299793720245,0.1930136233568191,293.2364807128906,297.1499938964844,293.1499938964844,0.315876692533493,-4451.3046875,304.1631164550781,0.938838541507721,0.4035025537014007,0.2834297716617584,293.2406005859375,297.1499938964844,293.1499938964844,0.4132439196109772,-7405.90771484375,304.2360534667969,0.9990000128746032,0.5510045289993286,0.4689054489135742,293.18194580078125,297.1499938964844,293.1499938964844,0.0226199142634868,-4628.72802734375,304.1532287597656,0.4949997365474701,0.0630804896354675,0.2949525415897369,291.170166015625,291.1499938964844,268.3793334960937,266.05810546875,282.31744384765625,293.25994873046875,291.1724853515625,1.0,0.3605941236019134,0.8470175266265869,0.8470175266265869,1.0,1.0,-1.7660382986068726,0.7766749858856201,0.9893632531166076,0.3748785853385925,0.0,0.0,0.6844727993011475,79.50840759277344,53.0,39.6930046081543,-15812.3330078125,551.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1770935058594,313.91864013671875,278.1499938964844,0.0,18000.0,315.7099914550781,36111.8515625,36000.0,0.0,0.0,0.3468286097049713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1600552797317505,1.160071611404419,-1.6338601199095137e-05,0.0,0.0003519869642332,0.0,0.0,228.5168914794922,0.0,0.0,0.0,0.6987065076828003,4.0,0.0,1.0
725340,293.26190185546875,297.1499938964844,293.1499938964844,0.1749872416257858,-3583.10205078125,304.1637878417969,0.8140486478805542,0.2516803443431854,0.2286064773797989,293.29510498046875,297.1499938964844,293.1499938964844,0.1297259330749511,-2969.63525390625,304.16680908203125,0.7510479688644409,0.1970237791538238,0.1894220858812332,293.23583984375,297.1499938964844,293.1499938964844,0.3128977715969085,-4417.73486328125,304.1636657714844,0.953346848487854,0.4014426171779632,0.2818596363067627,293.1840515136719,297.1499938964844,293.1499938964844,0.3891531825065613,-7060.16162109375,304.24676513671875,0.9990000128746032,0.560164749622345,0.4475826025009155,293.1791687011719,297.1499938964844,293.1499938964844,0.0222225002944469,-4586.7607421875,304.1528015136719,0.5020468235015869,0.0628353357315063,0.2928900122642517,291.1974182128906,291.1499938964844,268.43682861328125,266.1048889160156,282.357177734375,293.25006103515625,291.198486328125,1.0,0.3507401943206787,0.8460280299186707,0.8460280299186707,1.0,1.0,-1.7287921905517578,0.7589316368103027,0.9698606133461,0.365043580532074,0.0,0.0,0.6760651469230652,73.47528076171875,71.0,33.85554885864258,-15433.6484375,509.4317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98944091796875,313.7455444335937,278.1499938964844,0.0,18000.0,315.2300109863281,36242.37890625,36000.0,0.0,0.0,0.3384435474872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1371272802352903,1.13714337348938,-1.6048283214331605e-05,0.0,0.0003434771788306,0.0,0.0,218.83213806152344,0.0,0.0,0.0,0.6890385150909424,4.0,0.0,1.0
725400,293.26190185546875,297.1499938964844,293.1499938964844,0.1749872416257858,-3583.10205078125,304.1637878417969,0.8140486478805542,0.2516803443431854,0.2286064773797989,293.29510498046875,297.1499938964844,293.1499938964844,0.1297259330749511,-2969.63525390625,304.16680908203125,0.7510479688644409,0.1970237791538238,0.1894220858812332,293.23583984375,297.1499938964844,293.1499938964844,0.3128977715969085,-4417.73486328125,304.1636657714844,0.953346848487854,0.4014426171779632,0.2818596363067627,293.1840515136719,297.1499938964844,293.1499938964844,0.3891531825065613,-7060.16162109375,304.24676513671875,0.9990000128746032,0.560164749622345,0.4475826025009155,293.1791687011719,297.1499938964844,293.1499938964844,0.0222225002944469,-4586.7607421875,304.1528015136719,0.5020468235015869,0.0628353357315063,0.2928900122642517,291.1974182128906,291.1499938964844,268.43682861328125,266.1048889160156,282.357177734375,293.25006103515625,291.198486328125,1.0,0.3507401943206787,0.8460280299186707,0.8460280299186707,1.0,1.0,-1.7287921905517578,0.7589316368103027,0.9698606133461,0.365043580532074,0.0,0.0,0.6760651469230652,73.47528076171875,71.0,33.85554885864258,-15433.6484375,509.4317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98944091796875,313.7455444335937,278.1499938964844,0.0,18000.0,315.2300109863281,36242.37890625,36000.0,0.0,0.0,0.3384435474872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1371272802352903,1.13714337348938,-1.6048283214331605e-05,0.0,0.0003434771788306,0.0,0.0,218.83213806152344,0.0,0.0,0.0,0.6890385150909424,4.0,0.0,1.0
725460,293.2608337402344,297.1499938964844,293.1499938964844,0.1728872656822204,-3549.19775390625,304.16265869140625,0.8114354610443115,0.2490652948617935,0.2262840718030929,293.2952880859375,297.1499938964844,293.1499938964844,0.1268617659807205,-2917.259765625,304.1659545898437,0.7466837763786316,0.1933129280805587,0.1859464794397354,293.23565673828125,297.1499938964844,293.1499938964844,0.3110467493534088,-4397.68994140625,304.162109375,0.9516283869743348,0.3993081152439117,0.2803922593593597,293.1419677734375,297.1499938964844,293.1499938964844,0.3871970772743225,-7047.25341796875,304.2168273925781,0.9990000128746032,0.5679033994674683,0.4474636316299438,293.1772155761719,297.1499938964844,293.1499938964844,0.0220305658876895,-4568.103515625,304.1521911621094,0.5012214183807373,0.0624928176403045,0.291481614112854,291.188720703125,291.1499938964844,268.4939880371094,266.15155029296875,282.3868713378906,293.25054931640625,291.1864318847656,1.0,0.349895715713501,0.8454495072364807,0.8454495072364807,1.0,1.0,-1.718214988708496,0.7540341019630432,0.9641808867454528,0.3616549372673034,0.0,0.0,0.6708465218544006,73.20014190673828,89.0,-10.11471462249756,-15188.869140625,501.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7824401855469,313.52642822265625,278.1499938964844,0.0,18000.0,315.2300109863281,36187.8125,36000.0,0.0,0.0,0.3338928818702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1149016618728638,1.114917278289795,-1.573199733684305e-05,0.0,0.0003388588374946,0.0,0.0,209.331298828125,0.0,0.0,0.0,0.6798141002655029,4.0,0.0,1.0
725520,293.2608337402344,297.1499938964844,293.1499938964844,0.1728872656822204,-3549.19775390625,304.16265869140625,0.8114354610443115,0.2490652948617935,0.2262840718030929,293.2952880859375,297.1499938964844,293.1499938964844,0.1268617659807205,-2917.259765625,304.1659545898437,0.7466837763786316,0.1933129280805587,0.1859464794397354,293.23565673828125,297.1499938964844,293.1499938964844,0.3110467493534088,-4397.68994140625,304.162109375,0.9516283869743348,0.3993081152439117,0.2803922593593597,293.1419677734375,297.1499938964844,293.1499938964844,0.3871970772743225,-7047.25341796875,304.2168273925781,0.9990000128746032,0.5679033994674683,0.4474636316299438,293.1772155761719,297.1499938964844,293.1499938964844,0.0220305658876895,-4568.103515625,304.1521911621094,0.5012214183807373,0.0624928176403045,0.291481614112854,291.188720703125,291.1499938964844,268.4939880371094,266.15155029296875,282.3868713378906,293.25054931640625,291.1864318847656,1.0,0.349895715713501,0.8454495072364807,0.8454495072364807,1.0,1.0,-1.718214988708496,0.7540341019630432,0.9641808867454528,0.3616549372673034,0.0,0.0,0.6708465218544006,73.20014190673828,89.0,-10.11471462249756,-15188.869140625,501.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7824401855469,313.52642822265625,278.1499938964844,0.0,18000.0,315.2300109863281,36187.8125,36000.0,0.0,0.0,0.3338928818702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1149016618728638,1.114917278289795,-1.573199733684305e-05,0.0,0.0003388588374946,0.0,0.0,209.331298828125,0.0,0.0,0.0,0.6798141002655029,4.0,0.0,1.0
725580,293.2601623535156,297.1499938964844,293.1499938964844,0.1713489294052124,-3525.029296875,304.1609802246094,0.7987393736839294,0.2463924884796142,0.2240551859140396,293.2958679199219,297.1499938964844,293.1499938964844,0.1244020015001297,-2872.68310546875,304.16473388671875,0.733908474445343,0.1895123422145843,0.1825387179851532,293.2357482910156,297.1499938964844,293.1499938964844,0.310158759355545,-4388.98681640625,304.1595458984375,0.9367876052856444,0.3971190154552459,0.2790002226829529,293.1383056640625,297.1499938964844,293.1499938964844,0.4036216139793396,-7306.1513671875,304.1669006347656,0.9990000128746032,0.5689346194267273,0.4642085433006286,293.1761474609375,297.1499938964844,293.1499938964844,0.0219625271856784,-4564.32666015625,304.1515808105469,0.4939911663532257,0.0620260387659072,0.2903247475624084,291.1478881835937,291.1499938964844,268.5508117675781,266.1980895996094,282.4040832519531,293.2496643066406,291.1444702148437,1.0,0.3556797206401825,0.844870924949646,0.844870924949646,1.0,1.0,-1.7284811735153198,0.7590644359588623,0.9694167971611024,0.3634818494319916,0.0,0.0,0.673669159412384,77.47071838378906,107.0,-47.17083740234375,-15132.3466796875,521.0003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5637512207031,313.3172607421875,278.1499938964844,0.0,18000.0,315.2300109863281,35967.85546875,36000.0,0.0,0.0,0.3302956521511078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1141698360443115,1.1141855716705322,-1.5672349036321975e-05,0.0,0.0003352081112097,0.0,0.0,208.5254669189453,0.0,0.0,0.0,0.6794951558113098,4.0,0.0,1.0
