time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725640,293.2601623535156,297.1499938964844,293.1499938964844,0.1713489294052124,-3525.029296875,304.1609802246094,0.7987393736839294,0.2463924884796142,0.2240551859140396,293.2958679199219,297.1499938964844,293.1499938964844,0.1244020015001297,-2872.68310546875,304.16473388671875,0.733908474445343,0.1895123422145843,0.1825387179851532,293.2357482910156,297.1499938964844,293.1499938964844,0.310158759355545,-4388.98681640625,304.1595458984375,0.9367876052856444,0.3971190154552459,0.2790002226829529,293.1383056640625,297.1499938964844,293.1499938964844,0.4036216139793396,-7306.1513671875,304.1669006347656,0.9990000128746032,0.5689346194267273,0.4642085433006286,293.1761474609375,297.1499938964844,293.1499938964844,0.0219625271856784,-4564.32666015625,304.1515808105469,0.4939911663532257,0.0620260387659072,0.2903247475624084,291.1478881835937,291.1499938964844,268.5508117675781,266.1980895996094,282.4040832519531,293.2496643066406,291.1444702148437,1.0,0.3556797206401825,0.844870924949646,0.844870924949646,1.0,1.0,-1.7284811735153198,0.7590644359588623,0.9694167971611024,0.3634818494319916,0.0,0.0,0.673669159412384,77.47071838378906,107.0,-47.17083740234375,-15132.3466796875,521.0003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5637512207031,313.3172607421875,278.1499938964844,0.0,18000.0,315.2300109863281,35967.85546875,36000.0,0.0,0.0,0.3302956521511078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1141698360443115,1.1141855716705322,-1.5672349036321975e-05,0.0,0.0003352081112097,0.0,0.0,208.5254669189453,0.0,0.0,0.0,0.6794951558113098,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1706870794296264,-3514.765869140625,304.1601867675781,0.789808988571167,0.2450354397296905,0.2229698747396469,293.2962951660156,297.1499938964844,293.1499938964844,0.1232456341385841,-2851.762939453125,304.1641540527344,0.7255423069000244,0.18758125603199,0.1808552742004394,293.23590087890625,297.1499938964844,293.1499938964844,0.3098976016044616,-4386.7236328125,304.1582946777344,0.9258143901824952,0.3960013687610626,0.2783257961273193,293.1521911621094,297.1499938964844,293.1499938964844,0.4171527028083801,-7511.97509765625,304.13922119140625,0.9990000128746032,0.5663669109344482,0.4773447513580322,293.176025390625,297.1499938964844,293.1499938964844,0.0219319574534893,-4563.16748046875,304.1513366699219,0.4887188076972961,0.0617142133414745,0.2896752655506134,291.1220397949219,291.1499938964844,268.5791015625,266.2212829589844,282.40887451171875,293.2476501464844,291.1183166503906,1.0,0.3605149984359741,0.844581663608551,0.844581663608551,1.0,1.0,-1.7393354177474976,0.7642980813980103,0.9750373363494872,0.3658549189567566,0.0,0.0,0.6781116127967834,80.9939956665039,107.0,-59.59804534912109,-15160.310546875,538.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4351806640625,313.2076416015625,278.1499938964844,0.0,18000.0,314.75,35844.13671875,36000.0,0.0,0.0,0.3242408335208893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1228947639465332,1.122910499572754,-1.576289469085168e-05,0.0,0.0003290632157586,0.0,0.0,211.876205444336,0.0,0.0,0.0,0.6831675171852112,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1700897216796875,-3505.603759765625,304.159423828125,0.7798633575439453,0.2436637580394745,0.221899464726448,293.2968139648437,297.1499938964844,293.1499938964844,0.1221321746706962,-2831.647705078125,304.1636047363281,0.7161121964454651,0.1856295019388198,0.179181694984436,293.23614501953125,297.1499938964844,293.1499938964844,0.3097481727600097,-4385.73974609375,304.15704345703125,0.913543701171875,0.3948659300804138,0.2776611745357513,293.176025390625,297.1499938964844,293.1499938964844,0.4336489737033844,-7758.91796875,304.1112060546875,0.9990000128746032,0.5616689920425415,0.4929793179035187,293.1762390136719,297.1499938964844,293.1499938964844,0.0218923464417457,-4561.32861328125,304.15118408203125,0.4825004637241363,0.0613454021513462,0.2889077067375183,291.0928955078125,291.1499938964844,268.6072998046875,266.2444763183594,282.413330078125,293.2469177246094,291.0884704589844,1.0,0.3663840889930725,0.8440155386924744,0.8440155386924744,1.0,1.0,-1.7530897855758667,0.7708824276924133,0.9822073578834534,0.3689647912979126,0.0,0.0,0.684802234172821,85.33085632324219,110.0,-72.07794189453125,-15200.1865234375,560.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2489318847656,313.0556030273437,278.1499938964844,0.0,18000.0,314.75,35711.6953125,36000.0,0.0,0.0,0.3229140937328338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1380794048309326,1.1380953788757324,-1.59414248628309e-05,0.0,0.0003277167270425,0.0,0.0,218.0025634765625,0.0,0.0,0.0,0.6896093487739563,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1687192320823669,-3484.0439453125,304.1585998535156,0.7644822597503662,0.2409456074237823,0.2197071760892868,293.2976989746094,297.1499938964844,293.1499938964844,0.1197487711906433,-2788.10791015625,304.1630859375,0.6994192600250244,0.1817298233509063,0.1757609248161316,293.236572265625,297.1499938964844,293.1499938964844,0.309170663356781,-4380.2080078125,304.1557312011719,0.8961367011070251,0.3925981521606445,0.2762806117534637,293.24102783203125,297.1499938964844,293.1499938964844,0.4612494111061096,-8161.25,304.078857421875,0.9990000128746032,0.547858476638794,0.5178276896476746,293.1769714355469,297.1499938964844,293.1499938964844,0.0216768365353345,-4542.8876953125,304.1511535644531,0.4711508154869079,0.0605357661843299,0.286641389131546,291.0419921875,291.1499938964844,268.6633605957031,266.29071044921875,282.434326171875,293.2574768066406,291.03973388671875,1.0,0.3748888671398163,0.8428833484649658,0.8428833484649658,1.0,1.0,-1.7717926502227783,0.779783308506012,0.9920093417167664,0.3732298016548157,0.0,0.0,0.7030158042907715,92.43401336669922,113.0,-63.29216384887695,-15274.921875,594.4617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8246459960937,312.7492980957031,278.1499938964844,0.0,18000.0,314.75,35465.35546875,36000.0,0.0,0.0,0.32199427485466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878094673156738,1.1878260374069214,-1.6588099242653698e-05,0.0,0.0003267832798883,0.0,0.0,239.48231506347656,0.0,0.0,0.0,0.7108230590820312,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1687192320823669,-3484.0439453125,304.1585998535156,0.7644822597503662,0.2409456074237823,0.2197071760892868,293.2976989746094,297.1499938964844,293.1499938964844,0.1197487711906433,-2788.10791015625,304.1630859375,0.6994192600250244,0.1817298233509063,0.1757609248161316,293.236572265625,297.1499938964844,293.1499938964844,0.309170663356781,-4380.2080078125,304.1557312011719,0.8961367011070251,0.3925981521606445,0.2762806117534637,293.24102783203125,297.1499938964844,293.1499938964844,0.4612494111061096,-8161.25,304.078857421875,0.9990000128746032,0.547858476638794,0.5178276896476746,293.1769714355469,297.1499938964844,293.1499938964844,0.0216768365353345,-4542.8876953125,304.1511535644531,0.4711508154869079,0.0605357661843299,0.286641389131546,291.0419921875,291.1499938964844,268.6633605957031,266.29071044921875,282.434326171875,293.2574768066406,291.03973388671875,1.0,0.3748888671398163,0.8428833484649658,0.8428833484649658,1.0,1.0,-1.7717926502227783,0.779783308506012,0.9920093417167664,0.3732298016548157,0.0,0.0,0.7030158042907715,92.43401336669922,113.0,-63.29216384887695,-15274.921875,594.4617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8246459960937,312.7492980957031,278.1499938964844,0.0,18000.0,314.75,35465.35546875,36000.0,0.0,0.0,0.32199427485466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878094673156738,1.1878260374069214,-1.6588099242653698e-05,0.0,0.0003267832798883,0.0,0.0,239.48231506347656,0.0,0.0,0.0,0.7108230590820312,4.0,0.0,1.0
725940,293.2589416503906,297.1499938964844,293.1499938964844,0.1666912734508514,-3450.380859375,304.1591796875,0.7473576068878174,0.2382914572954177,0.2176694124937057,293.2981872558594,297.1499938964844,293.1499938964844,0.1169267743825912,-2735.07373046875,304.1634521484375,0.6800002455711365,0.1778872609138488,0.1724875271320343,293.2368469238281,297.1499938964844,293.1499938964844,0.3072579801082611,-4358.35693359375,304.1571044921875,0.8764467239379883,0.3903513252735138,0.2749926149845123,293.286865234375,297.1499938964844,293.1499938964844,0.4560726583003998,-8069.7705078125,304.112060546875,0.9807036519050598,0.5361546874046326,0.5108690857887268,293.17791748046875,297.1499938964844,293.1499938964844,0.0213385596871376,-4507.34716796875,304.1513366699219,0.4539210498332977,0.0596620589494705,0.2845184504985809,291.045654296875,291.1499938964844,268.71905517578125,266.3367919921875,282.47784423828125,293.2733764648437,291.0478210449219,1.0,0.380619078874588,0.8417510986328125,0.8417510986328125,1.0,1.0,-1.7530869245529177,0.7707812190055847,0.982305645942688,0.3683213591575622,0.0,0.0,0.7176104187965393,101.21289825439452,116.0,-0.1040712520480156,-15153.6220703125,607.7748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.404052734375,312.4831237792969,278.1499938964844,0.0,18000.0,314.2699890136719,35496.33203125,36000.0,0.0,0.0,0.3179679214954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2406628131866455,1.24068021774292,-1.737452475936152e-05,0.0,0.0003226970438845,0.0,0.0,264.7676086425781,0.0,0.0,0.0,0.7335689067840576,4.0,0.0,1.0
726000,293.2589416503906,297.1499938964844,293.1499938964844,0.1666912734508514,-3450.380859375,304.1591796875,0.7473576068878174,0.2382914572954177,0.2176694124937057,293.2981872558594,297.1499938964844,293.1499938964844,0.1169267743825912,-2735.07373046875,304.1634521484375,0.6800002455711365,0.1778872609138488,0.1724875271320343,293.2368469238281,297.1499938964844,293.1499938964844,0.3072579801082611,-4358.35693359375,304.1571044921875,0.8764467239379883,0.3903513252735138,0.2749926149845123,293.286865234375,297.1499938964844,293.1499938964844,0.4560726583003998,-8069.7705078125,304.112060546875,0.9807036519050598,0.5361546874046326,0.5108690857887268,293.17791748046875,297.1499938964844,293.1499938964844,0.0213385596871376,-4507.34716796875,304.1513366699219,0.4539210498332977,0.0596620589494705,0.2845184504985809,291.045654296875,291.1499938964844,268.71905517578125,266.3367919921875,282.47784423828125,293.2733764648437,291.0478210449219,1.0,0.380619078874588,0.8417510986328125,0.8417510986328125,1.0,1.0,-1.7530869245529177,0.7707812190055847,0.982305645942688,0.3683213591575622,0.0,0.0,0.7176104187965393,101.21289825439452,116.0,-0.1040712520480156,-15153.6220703125,607.7748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.404052734375,312.4831237792969,278.1499938964844,0.0,18000.0,314.2699890136719,35496.33203125,36000.0,0.0,0.0,0.3179679214954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2406628131866455,1.24068021774292,-1.737452475936152e-05,0.0,0.0003226970438845,0.0,0.0,264.7676086425781,0.0,0.0,0.0,0.7335689067840576,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.164360761642456,-3411.35498046875,304.15997314453125,0.735183835029602,0.2355857342481613,0.2155184000730514,293.2989807128906,297.1499938964844,293.1499938964844,0.1138799339532852,-2677.270751953125,304.1640319824219,0.6652290225028992,0.1739767491817474,0.1690889447927475,293.23760986328125,297.1499938964844,293.1499938964844,0.3047899007797241,-4330.0341796875,304.1588134765625,0.8625513315200806,0.387999027967453,0.2735817432403564,293.3002319335937,297.1499938964844,293.1499938964844,0.4496884942054748,-7969.1328125,304.1348571777344,0.963598370552063,0.5299445986747742,0.5044227838516235,293.178955078125,297.1499938964844,293.1499938964844,0.0208675153553485,-4456.3115234375,304.15167236328125,0.4408786594867706,0.0587394423782825,0.2817136347293854,291.06591796875,291.1499938964844,268.7743225097656,266.3827209472656,282.51593017578125,293.2791442871094,291.0669250488281,1.0,0.384460836648941,0.840538501739502,0.840538501739502,1.0,1.0,-1.733542799949646,0.7614442706108093,0.9720985889434814,0.3629817962646484,0.0,0.0,0.7272316813468933,107.96036529541016,119.0,16.777137756347656,-14955.8330078125,614.2247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98565673828125,312.1802062988281,278.1499938964844,0.0,18000.0,314.2699890136719,35643.0546875,36000.0,0.0,0.0,0.3184787631034851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274741291999817,1.2747591733932495,-1.792824696167372e-05,0.0,0.0003232154704164,0.0,0.0,282.4081115722656,0.0,0.0,0.0,0.748698890209198,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.164360761642456,-3411.35498046875,304.15997314453125,0.735183835029602,0.2355857342481613,0.2155184000730514,293.2989807128906,297.1499938964844,293.1499938964844,0.1138799339532852,-2677.270751953125,304.1640319824219,0.6652290225028992,0.1739767491817474,0.1690889447927475,293.23760986328125,297.1499938964844,293.1499938964844,0.3047899007797241,-4330.0341796875,304.1588134765625,0.8625513315200806,0.387999027967453,0.2735817432403564,293.3002319335937,297.1499938964844,293.1499938964844,0.4496884942054748,-7969.1328125,304.1348571777344,0.963598370552063,0.5299445986747742,0.5044227838516235,293.178955078125,297.1499938964844,293.1499938964844,0.0208675153553485,-4456.3115234375,304.15167236328125,0.4408786594867706,0.0587394423782825,0.2817136347293854,291.06591796875,291.1499938964844,268.7743225097656,266.3827209472656,282.51593017578125,293.2791442871094,291.0669250488281,1.0,0.384460836648941,0.840538501739502,0.840538501739502,1.0,1.0,-1.733542799949646,0.7614442706108093,0.9720985889434814,0.3629817962646484,0.0,0.0,0.7272316813468933,107.96036529541016,119.0,16.777137756347656,-14955.8330078125,614.2247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98565673828125,312.1802062988281,278.1499938964844,0.0,18000.0,314.2699890136719,35643.0546875,36000.0,0.0,0.0,0.3184787631034851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274741291999817,1.2747591733932495,-1.792824696167372e-05,0.0,0.0003232154704164,0.0,0.0,282.4081115722656,0.0,0.0,0.0,0.748698890209198,4.0,0.0,1.0
726180,293.2581481933594,297.1499938964844,293.1499938964844,0.1620459705591201,-3372.567626953125,304.1605224609375,0.7259153723716736,0.2329381704330444,0.2133416831493377,293.299560546875,297.1499938964844,293.1499938964844,0.1108246594667434,-2619.047119140625,304.1644592285156,0.6535835862159729,0.1700841039419174,0.1656256169080734,293.2382507324219,297.1499938964844,293.1499938964844,0.3022897243499756,-4301.4619140625,304.1600341796875,0.8523366451263428,0.3856483101844787,0.2721112072467804,293.3038635253906,297.1499938964844,293.1499938964844,0.4450760185718536,-7898.12890625,304.1474304199219,0.9501537084579468,0.5253901481628418,0.5001145005226135,293.1795349121094,297.1499938964844,293.1499938964844,0.0204040370881557,-4405.4736328125,304.1518859863281,0.4314515590667724,0.0578918308019638,0.2788648605346679,291.0831298828125,291.1499938964844,268.8291320800781,266.4284362792969,282.5504455566406,293.2808532714844,291.0844421386719,1.0,0.3872352540493011,0.8393259048461914,0.8393259048461914,1.0,1.0,-1.716410994529724,0.7532563805580139,0.9631546139717102,0.35828498005867,0.0,0.0,0.7350369095802307,113.2146453857422,122.0,23.27745819091797,-14788.0126953125,617.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.656494140625,311.942626953125,278.1499938964844,0.0,18000.0,314.2699890136719,35716.00390625,36000.0,0.0,0.0,0.3196000754833221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302822828292847,1.3028411865234375,-1.83842839760473e-05,0.0,0.0003243534592911,0.0,0.0,297.44073486328125,0.0,0.0,0.0,0.761126697063446,4.0,0.0,1.0
726240,293.2581481933594,297.1499938964844,293.1499938964844,0.1620459705591201,-3372.567626953125,304.1605224609375,0.7259153723716736,0.2329381704330444,0.2133416831493377,293.299560546875,297.1499938964844,293.1499938964844,0.1108246594667434,-2619.047119140625,304.1644592285156,0.6535835862159729,0.1700841039419174,0.1656256169080734,293.2382507324219,297.1499938964844,293.1499938964844,0.3022897243499756,-4301.4619140625,304.1600341796875,0.8523366451263428,0.3856483101844787,0.2721112072467804,293.3038635253906,297.1499938964844,293.1499938964844,0.4450760185718536,-7898.12890625,304.1474304199219,0.9501537084579468,0.5253901481628418,0.5001145005226135,293.1795349121094,297.1499938964844,293.1499938964844,0.0204040370881557,-4405.4736328125,304.1518859863281,0.4314515590667724,0.0578918308019638,0.2788648605346679,291.0831298828125,291.1499938964844,268.8291320800781,266.4284362792969,282.5504455566406,293.2808532714844,291.0844421386719,1.0,0.3872352540493011,0.8393259048461914,0.8393259048461914,1.0,1.0,-1.716410994529724,0.7532563805580139,0.9631546139717102,0.35828498005867,0.0,0.0,0.7350369095802307,113.2146453857422,122.0,23.27745819091797,-14788.0126953125,617.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.656494140625,311.942626953125,278.1499938964844,0.0,18000.0,314.2699890136719,35716.00390625,36000.0,0.0,0.0,0.3196000754833221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302822828292847,1.3028411865234375,-1.83842839760473e-05,0.0,0.0003243534592911,0.0,0.0,297.44073486328125,0.0,0.0,0.0,0.761126697063446,4.0,0.0,1.0
726300,293.2577819824219,297.1499938964844,293.1499938964844,0.160882830619812,-3353.023681640625,304.16070556640625,0.721869707107544,0.2316438853740692,0.2122653722763061,293.2997131347656,297.1499938964844,293.1499938964844,0.1092934384942054,-2589.726318359375,304.16461181640625,0.6485084295272827,0.1681571453809738,0.1638954877853393,293.2384948730469,297.1499938964844,293.1499938964844,0.3009925186634063,-4286.634765625,304.1605834960937,0.8480507731437683,0.3844822347164154,0.2713709473609924,293.304443359375,297.1499938964844,293.1499938964844,0.4428677260875702,-7864.93603515625,304.1518859863281,0.9442532658576964,0.5233293771743774,0.4982269406318664,293.1796264648437,297.1499938964844,293.1499938964844,0.0201827455312013,-4380.7802734375,304.1519470214844,0.4276134669780731,0.0574985668063163,0.27751424908638,291.0931396484375,291.1499938964844,268.8563842773437,266.45123291015625,282.5671081542969,293.2810974121094,291.0946044921875,1.0,0.3883580863475799,0.8387196063995361,0.8387196063995361,1.0,1.0,-1.7082643508911133,0.7493626475334167,0.9589017033576964,0.3560522496700287,0.0,0.0,0.7378255128860474,115.49081420898438,122.0,25.99654197692871,-14710.7080078125,618.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525390625,311.8480834960937,278.1499938964844,0.0,18000.0,313.7900085449219,35761.57421875,36000.0,0.0,0.0,0.3154739737510681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3136543035507202,1.3136727809906006,-1.8566684957477264e-05,0.0,0.000320166000165,0.0,0.0,303.43804931640625,0.0,0.0,0.0,0.7659363746643066,4.0,0.0,1.0
726360,293.2572937011719,297.1499938964844,293.1499938964844,0.1597484201192855,-3333.969482421875,304.16082763671875,0.7180598378181458,0.230368822813034,0.2111999541521072,293.2998046875,297.1499938964844,293.1499938964844,0.1077845618128776,-2560.778076171875,304.1647033691406,0.6437970399856567,0.1662448793649673,0.1621718853712082,293.2386779785156,297.1499938964844,293.1499938964844,0.2997234165668487,-4272.16943359375,304.16094970703125,0.8441459536552429,0.3833227157592773,0.2706301212310791,293.3045959472656,297.1499938964844,293.1499938964844,0.4407279193401336,-7833.2001953125,304.1554260253906,0.9387466311454772,0.5213386416435242,0.4964186251163482,293.1796264648437,297.1499938964844,293.1499938964844,0.0199734661728143,-4357.3046875,304.1519775390625,0.4241929650306701,0.0571219846606254,0.2762132585048675,291.10223388671875,291.1499938964844,268.8835144042969,266.4739990234375,282.5833435058594,293.2811584472656,291.10308837890625,1.0,0.3893539309501648,0.8382895588874817,0.8382895588874817,1.0,1.0,-1.7002928256988523,0.7455688118934631,0.9547239542007446,0.3538863062858581,0.0,0.0,0.7400772571563721,117.60060119628906,110.0,23.69135856628418,-14618.2509765625,619.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3753967285156,311.7322998046875,278.1499938964844,0.0,18000.0,313.7900085449219,35806.953125,36000.0,0.0,0.0,0.315654307603836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3222609758377075,1.322279691696167,-1.871471067715902e-05,0.0,0.0003203490050509,0.0,0.0,308.2900390625,0.0,0.0,0.0,0.7697815895080566,4.0,0.0,1.0
726420,293.2559814453125,297.1499938964844,293.1499938964844,0.1574225276708603,-3294.861083984375,304.1611022949219,0.7165542840957642,0.2279202044010162,0.2089418023824691,293.2995300292969,297.1499938964844,293.1499938964844,0.1046972572803497,-2501.327392578125,304.1649475097656,0.6400279998779297,0.1625005453824997,0.1585735082626342,293.23876953125,297.1499938964844,293.1499938964844,0.2971139848232269,-4242.44091796875,304.1616516113281,0.8436743021011353,0.3810601830482483,0.2690203189849853,293.3041381835937,297.1499938964844,293.1499938964844,0.4364199936389923,-7770.20947265625,304.1607666015625,0.9375916123390198,0.5175169706344604,0.4927539825439453,293.17926025390625,297.1499938964844,293.1499938964844,0.0194678958505392,-4300.36865234375,304.15216064453125,0.4225917160511017,0.0564447753131389,0.2728920876979828,291.1160888671875,291.1499938964844,268.9374389648437,266.51934814453125,282.61602783203125,293.2807006835937,291.1173400878906,1.0,0.3860041797161102,0.8374295234680176,0.8374295234680176,1.0,1.0,-1.6829417943954468,0.7373144030570984,0.9456274509429932,0.3492341935634613,0.0,0.0,0.743749737739563,116.4119644165039,98.0,22.516822814941406,-14443.408203125,603.9727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1339416503906,311.5498352050781,278.1499938964844,0.0,18000.0,313.7900085449219,35860.81640625,36000.0,0.0,0.0,0.3162376582622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336194396018982,1.3362133502960205,-1.895182504085824e-05,0.0,0.0003209410351701,0.0,0.0,316.2086181640625,0.0,0.0,0.0,0.7760059237480164,4.0,0.0,1.0
726480,293.2559814453125,297.1499938964844,293.1499938964844,0.1574225276708603,-3294.861083984375,304.1611022949219,0.7165542840957642,0.2279202044010162,0.2089418023824691,293.2995300292969,297.1499938964844,293.1499938964844,0.1046972572803497,-2501.327392578125,304.1649475097656,0.6400279998779297,0.1625005453824997,0.1585735082626342,293.23876953125,297.1499938964844,293.1499938964844,0.2971139848232269,-4242.44091796875,304.1616516113281,0.8436743021011353,0.3810601830482483,0.2690203189849853,293.3041381835937,297.1499938964844,293.1499938964844,0.4364199936389923,-7770.20947265625,304.1607666015625,0.9375916123390198,0.5175169706344604,0.4927539825439453,293.17926025390625,297.1499938964844,293.1499938964844,0.0194678958505392,-4300.36865234375,304.15216064453125,0.4225917160511017,0.0564447753131389,0.2728920876979828,291.1160888671875,291.1499938964844,268.9374389648437,266.51934814453125,282.61602783203125,293.2807006835937,291.1173400878906,1.0,0.3860041797161102,0.8374295234680176,0.8374295234680176,1.0,1.0,-1.6829417943954468,0.7373144030570984,0.9456274509429932,0.3492341935634613,0.0,0.0,0.743749737739563,116.4119644165039,98.0,22.516822814941406,-14443.408203125,603.9727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1339416503906,311.5498352050781,278.1499938964844,0.0,18000.0,313.7900085449219,35860.81640625,36000.0,0.0,0.0,0.3162376582622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336194396018982,1.3362133502960205,-1.895182504085824e-05,0.0,0.0003209410351701,0.0,0.0,316.2086181640625,0.0,0.0,0.0,0.7760059237480164,4.0,0.0,1.0
726540,293.2540283203125,297.1499938964844,293.1499938964844,0.1550144255161285,-3254.138916015625,304.1614074707031,0.7197372317314148,0.225630909204483,0.2066791802644729,293.29864501953125,297.1499938964844,293.1499938964844,0.101552739739418,-2440.300048828125,304.1651916503906,0.640362024307251,0.1588917523622512,0.154944971203804,293.2383728027344,297.1499938964844,293.1499938964844,0.2942720651626587,-4209.92041015625,304.1625061035156,0.848696768283844,0.3788905143737793,0.2673607766628265,293.3028869628906,297.1499938964844,293.1499938964844,0.4317739009857178,-7702.984375,304.1648864746094,0.9438191652297974,0.5138620138168335,0.4891051948070526,293.1783447265625,297.1499938964844,293.1499938964844,0.0189316067844629,-4238.33837890625,304.15234375,0.4249983727931976,0.0558883845806121,0.2693758606910705,291.1364440917969,291.1499938964844,268.9908447265625,266.5644836425781,282.6484069824219,293.27960205078125,291.1380615234375,1.0,0.3793873786926269,0.8365695476531982,0.8365695476531982,1.0,1.0,-1.6652735471725464,0.7289167642593384,0.9363568425178528,0.3445186913013458,0.0,0.0,0.7442443370819092,111.33013916015624,86.0,27.87748146057129,-14281.2236328125,577.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97283935546875,311.4293212890625,278.1499938964844,0.0,18000.0,313.3099975585937,35954.70703125,36000.0,0.0,0.0,0.3120197057723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3421552181243896,1.3421742916107178,-1.9070006601396017e-05,0.0,0.0003166603273712,0.0,0.0,319.8354797363281,0.0,0.0,0.0,0.7786319255828857,4.0,0.0,1.0
726600,293.2540283203125,297.1499938964844,293.1499938964844,0.1550144255161285,-3254.138916015625,304.1614074707031,0.7197372317314148,0.225630909204483,0.2066791802644729,293.29864501953125,297.1499938964844,293.1499938964844,0.101552739739418,-2440.300048828125,304.1651916503906,0.640362024307251,0.1588917523622512,0.154944971203804,293.2383728027344,297.1499938964844,293.1499938964844,0.2942720651626587,-4209.92041015625,304.1625061035156,0.848696768283844,0.3788905143737793,0.2673607766628265,293.3028869628906,297.1499938964844,293.1499938964844,0.4317739009857178,-7702.984375,304.1648864746094,0.9438191652297974,0.5138620138168335,0.4891051948070526,293.1783447265625,297.1499938964844,293.1499938964844,0.0189316067844629,-4238.33837890625,304.15234375,0.4249983727931976,0.0558883845806121,0.2693758606910705,291.1364440917969,291.1499938964844,268.9908447265625,266.5644836425781,282.6484069824219,293.27960205078125,291.1380615234375,1.0,0.3793873786926269,0.8365695476531982,0.8365695476531982,1.0,1.0,-1.6652735471725464,0.7289167642593384,0.9363568425178528,0.3445186913013458,0.0,0.0,0.7442443370819092,111.33013916015624,86.0,27.87748146057129,-14281.2236328125,577.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97283935546875,311.4293212890625,278.1499938964844,0.0,18000.0,313.3099975585937,35954.70703125,36000.0,0.0,0.0,0.3120197057723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3421552181243896,1.3421742916107178,-1.9070006601396017e-05,0.0,0.0003166603273712,0.0,0.0,319.8354797363281,0.0,0.0,0.0,0.7786319255828857,4.0,0.0,1.0
726660,293.2516174316406,297.1499938964844,293.1499938964844,0.1527100503444671,-3215.15625,304.16143798828125,0.7262372970581055,0.22348053753376,0.2044571787118911,293.2972412109375,297.1499938964844,293.1499938964844,0.0984955802559852,-2380.684814453125,304.16522216796875,0.643700361251831,0.1554125547409057,0.1513477265834808,293.23760986328125,297.1499938964844,293.1499938964844,0.2915213704109192,-4178.541015625,304.16290283203125,0.857936441898346,0.376801460981369,0.2656903266906738,293.3011474609375,297.1499938964844,293.1499938964844,0.427239179611206,-7638.064453125,304.1674194335937,0.9551095366477966,0.5103386640548706,0.4854923486709595,293.1770324707031,297.1499938964844,293.1499938964844,0.0184241626411676,-4178.67822265625,304.15240478515625,0.430665910243988,0.0554377883672714,0.265913724899292,291.1529846191406,291.1499938964844,269.04376220703125,266.60943603515625,282.68023681640625,293.27801513671875,291.1539001464844,1.0,0.3705836832523346,0.835755467414856,0.835755467414856,1.0,1.0,-1.6477867364883425,0.7206137180328369,0.9271730184555054,0.3398804664611816,0.0,0.0,0.7426004409790039,103.90038299560548,74.0,22.300052642822266,-14092.3291015625,545.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8017578125,311.2870178222656,278.1499938964844,0.0,18000.0,313.3099975585937,36034.5625,36000.0,0.0,0.0,0.3114392459392547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339502453804016,1.3395215272903442,-1.904486634884961e-05,0.0,0.0003160712367389,0.0,0.0,318.55194091796875,0.0,0.0,0.0,0.777472972869873,4.0,0.0,1.0
726720,293.2516174316406,297.1499938964844,293.1499938964844,0.1527100503444671,-3215.15625,304.16143798828125,0.7262372970581055,0.22348053753376,0.2044571787118911,293.2972412109375,297.1499938964844,293.1499938964844,0.0984955802559852,-2380.684814453125,304.16522216796875,0.643700361251831,0.1554125547409057,0.1513477265834808,293.23760986328125,297.1499938964844,293.1499938964844,0.2915213704109192,-4178.541015625,304.16290283203125,0.857936441898346,0.376801460981369,0.2656903266906738,293.3011474609375,297.1499938964844,293.1499938964844,0.427239179611206,-7638.064453125,304.1674194335937,0.9551095366477966,0.5103386640548706,0.4854923486709595,293.1770324707031,297.1499938964844,293.1499938964844,0.0184241626411676,-4178.67822265625,304.15240478515625,0.430665910243988,0.0554377883672714,0.265913724899292,291.1529846191406,291.1499938964844,269.04376220703125,266.60943603515625,282.68023681640625,293.27801513671875,291.1539001464844,1.0,0.3705836832523346,0.835755467414856,0.835755467414856,1.0,1.0,-1.6477867364883425,0.7206137180328369,0.9271730184555054,0.3398804664611816,0.0,0.0,0.7426004409790039,103.90038299560548,74.0,22.300052642822266,-14092.3291015625,545.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8017578125,311.2870178222656,278.1499938964844,0.0,18000.0,313.3099975585937,36034.5625,36000.0,0.0,0.0,0.3114392459392547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339502453804016,1.3395215272903442,-1.904486634884961e-05,0.0,0.0003160712367389,0.0,0.0,318.55194091796875,0.0,0.0,0.0,0.777472972869873,4.0,0.0,1.0
726780,293.2489318847656,297.1499938964844,293.1499938964844,0.150485873222351,-3177.442626953125,304.16131591796875,0.7356542348861694,0.2214501947164535,0.2022923827171325,293.29541015625,297.1499938964844,293.1499938964844,0.0955159813165664,-2322.30810546875,304.16510009765625,0.6497910618782043,0.1520511656999588,0.1478071212768554,293.23663330078125,297.1499938964844,293.1499938964844,0.2888182997703552,-4147.6953125,304.1631164550781,0.87119060754776,0.3747807443141937,0.2640273869037628,293.2991027832031,297.1499938964844,293.1499938964844,0.4227646589279175,-7574.32666015625,304.1690673828125,0.9699735641479492,0.5069285035133362,0.4819329380989074,293.1754455566406,297.1499938964844,293.1499938964844,0.0179490111768245,-4121.6923828125,304.1523742675781,0.4397164583206177,0.055073607712984,0.2625887989997864,291.1678161621094,291.1499938964844,269.0961608886719,266.6541442871094,282.7115478515625,293.2760925292969,291.1689758300781,1.0,0.3602785170078277,0.8349414467811584,0.8349414467811584,1.0,1.0,-1.6306746006011963,0.712490975856781,0.9181836247444152,0.3353679478168487,0.0,0.0,0.7392663955688477,95.02362060546876,62.0,21.95867156982422,-13921.8759765625,509.7973327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69256591796875,311.1943359375,278.1499938964844,0.0,18000.0,313.3099975585937,36093.98828125,36000.0,0.0,0.0,0.3108035027980804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331964135169983,1.3319830894470217,-1.8936016203952025e-05,0.0,0.0003154260630253,0.0,0.0,314.4705505371094,0.0,0.0,0.0,0.7740669250488281,4.0,0.0,1.0
726840,293.2489318847656,297.1499938964844,293.1499938964844,0.150485873222351,-3177.442626953125,304.16131591796875,0.7356542348861694,0.2214501947164535,0.2022923827171325,293.29541015625,297.1499938964844,293.1499938964844,0.0955159813165664,-2322.30810546875,304.16510009765625,0.6497910618782043,0.1520511656999588,0.1478071212768554,293.23663330078125,297.1499938964844,293.1499938964844,0.2888182997703552,-4147.6953125,304.1631164550781,0.87119060754776,0.3747807443141937,0.2640273869037628,293.2991027832031,297.1499938964844,293.1499938964844,0.4227646589279175,-7574.32666015625,304.1690673828125,0.9699735641479492,0.5069285035133362,0.4819329380989074,293.1754455566406,297.1499938964844,293.1499938964844,0.0179490111768245,-4121.6923828125,304.1523742675781,0.4397164583206177,0.055073607712984,0.2625887989997864,291.1678161621094,291.1499938964844,269.0961608886719,266.6541442871094,282.7115478515625,293.2760925292969,291.1689758300781,1.0,0.3602785170078277,0.8349414467811584,0.8349414467811584,1.0,1.0,-1.6306746006011963,0.712490975856781,0.9181836247444152,0.3353679478168487,0.0,0.0,0.7392663955688477,95.02362060546876,62.0,21.95867156982422,-13921.8759765625,509.7973327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69256591796875,311.1943359375,278.1499938964844,0.0,18000.0,313.3099975585937,36093.98828125,36000.0,0.0,0.0,0.3108035027980804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331964135169983,1.3319830894470217,-1.8936016203952025e-05,0.0,0.0003154260630253,0.0,0.0,314.4705505371094,0.0,0.0,0.0,0.7740669250488281,4.0,0.0,1.0
726900,293.2475280761719,297.1499938964844,293.1499938964844,0.1493868231773376,-3158.747802734375,304.1612548828125,0.7415404319763184,0.2204741984605789,0.2012331038713455,293.2943725585937,297.1499938964844,293.1499938964844,0.0940442755818367,-2293.386962890625,304.1650390625,0.6539223194122314,0.1504104137420654,0.1460615247488021,293.236083984375,297.1499938964844,293.1499938964844,0.2874519824981689,-4132.06982421875,304.1632080078125,0.8794016242027283,0.3737907707691192,0.2632006704807281,293.2979736328125,297.1499938964844,293.1499938964844,0.4205054342746734,-7542.17626953125,304.1697082519531,0.9782954454421996,0.5052584409713745,0.4801737368106842,293.1745910644531,297.1499938964844,293.1499938964844,0.0177213363349437,-4093.8798828125,304.1523742675781,0.4456865787506103,0.0549180060625076,0.2609860599040985,291.1761779785156,291.1499938964844,269.12213134765625,266.6763916015625,282.72705078125,293.27508544921875,291.17742919921875,1.0,0.3547028303146362,0.8345344066619873,0.8345344066619873,1.0,1.0,-1.6222779750823977,0.7085055112838745,0.913772463798523,0.3331649005413055,0.0,0.0,0.7366805076599121,90.234130859375,62.0,22.7969913482666,-13840.27734375,491.4292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591186523437,311.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,36132.33984375,35280.0,0.0,0.0,0.3088085353374481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3255157470703125,1.3255345821380615,-1.884062839963008e-05,0.0,0.0003134014259558,0.0,0.0,310.976806640625,0.0,0.0,0.0,0.7611744403839111,4.0,0.0,1.0
726960,293.24609375,297.1499938964844,293.1499938964844,0.1483878195285797,-3141.85986328125,304.1610412597656,0.7483486533164978,0.2195224165916443,0.2001896053552627,293.2933044433594,297.1499938964844,293.1499938964844,0.0926409363746643,-2265.892578125,304.16485595703125,0.6588667631149292,0.1487944722175598,0.1443331986665725,293.2355041503906,297.1499938964844,293.1499938964844,0.2862520813941955,-4118.48681640625,304.1629943847656,0.8887614011764526,0.3728134930133819,0.2623777389526367,293.2968139648437,297.1499938964844,293.1499938964844,0.4184860587120056,-7513.7275390625,304.1697692871094,0.9869672060012816,0.5036107301712036,0.4784285128116607,293.1737060546875,297.1499938964844,293.1499938964844,0.0175140835344791,-4068.771728515625,304.1523132324219,0.4527705311775207,0.0547774508595466,0.2594236433506012,291.1786499023437,291.1499938964844,269.14801025390625,266.6986083984375,282.7424011230469,293.27398681640625,291.1786193847656,1.0,0.3488941192626953,0.8341584205627441,0.8341584205627441,1.0,1.0,-1.6139909029006958,0.7045746445655823,0.9094161987304688,0.331001728773117,0.0,0.0,0.7344516515731812,85.28050231933594,50.0,12.60491943359375,-13728.9765625,472.8509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290283203125,311.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35558.87109375,35280.0,0.0,0.0,0.3081229925155639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30692720413208,1.3069456815719604,-1.841379162215162e-05,0.0,0.0003127056697849,0.0,0.0,299.2359313964844,0.0,0.0,0.0,0.7613155245780945,4.0,0.0,1.0
727020,293.2430419921875,297.1499938964844,293.1499938964844,0.1463505923748016,-3107.13671875,304.1607666015625,0.7637202739715576,0.2177033573389053,0.1981861889362335,293.2908935546875,297.1499938964844,293.1499938964844,0.0898347944021225,-2210.712158203125,304.1645812988281,0.6701300144195557,0.145651489496231,0.1409669667482376,293.2342224121094,297.1499938964844,293.1499938964844,0.2836800813674927,-4089.07421875,304.1629638671875,0.9095156788825988,0.3709103167057037,0.2607737183570862,293.2926025390625,297.1499938964844,293.1499938964844,0.4081260859966278,-7359.34521484375,304.18182373046875,0.9990000128746032,0.5007275938987732,0.4685097336769104,293.1718444824219,297.1499938964844,293.1499938964844,0.0171242170035839,-4020.134521484375,304.1521911621094,0.4687166512012481,0.0545553341507911,0.2565910220146179,291.1911926269531,291.1499938964844,269.19927978515625,266.74285888671875,282.7762451171875,293.2710876464844,291.1931457519531,1.0,0.3364651203155517,0.8334063291549683,0.8334063291549683,1.0,1.0,-1.5905959606170654,0.6934691071510315,0.8971269130706787,0.3251127898693084,0.0,0.0,0.7283591032028198,75.67453002929688,38.0,23.10647773742676,-13536.5048828125,433.1379699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6013488769531,311.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,35488.26171875,35280.0,0.0,0.0,0.3065540790557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2893667221069336,1.289384841918945,-1.81209652510006e-05,0.0,0.0003111133992206,0.0,0.0,289.6572265625,0.0,0.0,0.0,0.7532734870910645,4.0,0.0,1.0
727080,293.2430419921875,297.1499938964844,293.1499938964844,0.1463505923748016,-3107.13671875,304.1607666015625,0.7637202739715576,0.2177033573389053,0.1981861889362335,293.2908935546875,297.1499938964844,293.1499938964844,0.0898347944021225,-2210.712158203125,304.1645812988281,0.6701300144195557,0.145651489496231,0.1409669667482376,293.2342224121094,297.1499938964844,293.1499938964844,0.2836800813674927,-4089.07421875,304.1629638671875,0.9095156788825988,0.3709103167057037,0.2607737183570862,293.2926025390625,297.1499938964844,293.1499938964844,0.4081260859966278,-7359.34521484375,304.18182373046875,0.9990000128746032,0.5007275938987732,0.4685097336769104,293.1718444824219,297.1499938964844,293.1499938964844,0.0171242170035839,-4020.134521484375,304.1521911621094,0.4687166512012481,0.0545553341507911,0.2565910220146179,291.1911926269531,291.1499938964844,269.19927978515625,266.74285888671875,282.7762451171875,293.2710876464844,291.1931457519531,1.0,0.3364651203155517,0.8334063291549683,0.8334063291549683,1.0,1.0,-1.5905959606170654,0.6934691071510315,0.8971269130706787,0.3251127898693084,0.0,0.0,0.7283591032028198,75.67453002929688,38.0,23.10647773742676,-13536.5048828125,433.1379699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6013488769531,311.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,35488.26171875,35280.0,0.0,0.0,0.3065540790557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2893667221069336,1.289384841918945,-1.81209652510006e-05,0.0,0.0003111133992206,0.0,0.0,289.6572265625,0.0,0.0,0.0,0.7532734870910645,4.0,0.0,1.0
727140,293.2400207519531,297.1499938964844,293.1499938964844,0.1439835131168365,-3065.938720703125,304.1611328125,0.7789714336395264,0.2159614861011505,0.1963405907154083,293.28826904296875,297.1499938964844,293.1499938964844,0.0868885889649391,-2152.198974609375,304.1646423339844,0.6809434294700623,0.1426136791706085,0.1377879828214645,293.23291015625,297.1499938964844,293.1499938964844,0.2802940905094147,-4049.49267578125,304.164306640625,0.9315427541732788,0.3690412938594818,0.2592626810073852,293.2596740722656,297.1499938964844,293.1499938964844,0.3751668632030487,-6868.984375,304.2259521484375,0.9990000128746032,0.5037214159965515,0.4376649558544159,293.1695251464844,297.1499938964844,293.1499938964844,0.0167837757617235,-3973.842041015625,304.15203857421875,0.4811832904815674,0.0544701181352138,0.2546621561050415,291.2419738769531,291.1499938964844,269.25,266.7868347167969,282.81671142578125,293.257568359375,291.2465209960937,1.0,0.3221361935138702,0.8326542973518372,0.8326542973518372,1.0,1.0,-1.543134331703186,0.6710843443870544,0.8720500469207764,0.3132449686527252,0.0,0.0,0.7130314707756042,67.31480407714844,26.0,62.993160247802734,-13204.5029296875,385.2921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492004394531,311.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,35719.8671875,34200.0,0.0,0.0,0.3042052686214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2540382146835327,1.254055738449097,-1.762770079949405e-05,0.0,0.0003087296790909,0.0,0.0,272.02008056640625,0.0,0.0,0.0,0.7224489450454712,4.0,0.0,1.0
727200,293.2400207519531,297.1499938964844,293.1499938964844,0.1439835131168365,-3065.938720703125,304.1611328125,0.7789714336395264,0.2159614861011505,0.1963405907154083,293.28826904296875,297.1499938964844,293.1499938964844,0.0868885889649391,-2152.198974609375,304.1646423339844,0.6809434294700623,0.1426136791706085,0.1377879828214645,293.23291015625,297.1499938964844,293.1499938964844,0.2802940905094147,-4049.49267578125,304.164306640625,0.9315427541732788,0.3690412938594818,0.2592626810073852,293.2596740722656,297.1499938964844,293.1499938964844,0.3751668632030487,-6868.984375,304.2259521484375,0.9990000128746032,0.5037214159965515,0.4376649558544159,293.1695251464844,297.1499938964844,293.1499938964844,0.0167837757617235,-3973.842041015625,304.15203857421875,0.4811832904815674,0.0544701181352138,0.2546621561050415,291.2419738769531,291.1499938964844,269.25,266.7868347167969,282.81671142578125,293.257568359375,291.2465209960937,1.0,0.3221361935138702,0.8326542973518372,0.8326542973518372,1.0,1.0,-1.543134331703186,0.6710843443870544,0.8720500469207764,0.3132449686527252,0.0,0.0,0.7130314707756042,67.31480407714844,26.0,62.993160247802734,-13204.5029296875,385.2921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492004394531,311.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,35719.8671875,34200.0,0.0,0.0,0.3042052686214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2540382146835327,1.254055738449097,-1.762770079949405e-05,0.0,0.0003087296790909,0.0,0.0,272.02008056640625,0.0,0.0,0.0,0.7224489450454712,4.0,0.0,1.0
727260,293.23712158203125,297.1499938964844,293.1499938964844,0.1417153626680374,-3026.44140625,304.16119384765625,0.7991326451301575,0.2142652124166488,0.1945106834173202,293.28570556640625,297.1499938964844,293.1499938964844,0.0840208157896995,-2095.46875,304.16455078125,0.6958626508712769,0.1396322697401046,0.1346417963504791,293.23175048828125,297.1499938964844,293.1499938964844,0.277019053697586,-4011.316162109375,304.1650085449219,0.9591087102890016,0.367173433303833,0.2577326893806457,293.19781494140625,297.1499938964844,293.1499938964844,0.3379302620887756,-6310.95947265625,304.2625427246094,0.9990000128746032,0.5134251117706299,0.4024189114570617,293.16680908203125,297.1499938964844,293.1499938964844,0.016527296975255,-3937.957275390625,304.1517639160156,0.4951033592224121,0.0545268133282661,0.2532802820205688,291.2884216308594,291.1499938964844,269.299072265625,266.8296813964844,282.8572692871094,293.24041748046875,291.2930908203125,1.0,0.3062838912010193,0.832144558429718,0.832144558429718,1.0,1.0,-1.4913530349731443,0.6467594504356384,0.8445935845375061,0.3004765510559082,0.0,0.0,0.6915427446365356,58.46910095214844,44.0,68.51065063476562,-12780.1220703125,336.6032409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8045959472656,311.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34917.5859375,34200.0,0.0,0.0,0.3003756999969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770120859146118,1.1770284175872805,-1.630916631256696e-05,0.0,0.0003048431244678,0.0,0.0,233.2376251220703,0.0,0.0,0.0,0.7011192440986633,4.0,0.0,1.0
727320,293.23712158203125,297.1499938964844,293.1499938964844,0.1417153626680374,-3026.44140625,304.16119384765625,0.7991326451301575,0.2142652124166488,0.1945106834173202,293.28570556640625,297.1499938964844,293.1499938964844,0.0840208157896995,-2095.46875,304.16455078125,0.6958626508712769,0.1396322697401046,0.1346417963504791,293.23175048828125,297.1499938964844,293.1499938964844,0.277019053697586,-4011.316162109375,304.1650085449219,0.9591087102890016,0.367173433303833,0.2577326893806457,293.19781494140625,297.1499938964844,293.1499938964844,0.3379302620887756,-6310.95947265625,304.2625427246094,0.9990000128746032,0.5134251117706299,0.4024189114570617,293.16680908203125,297.1499938964844,293.1499938964844,0.016527296975255,-3937.957275390625,304.1517639160156,0.4951033592224121,0.0545268133282661,0.2532802820205688,291.2884216308594,291.1499938964844,269.299072265625,266.8296813964844,282.8572692871094,293.24041748046875,291.2930908203125,1.0,0.3062838912010193,0.832144558429718,0.832144558429718,1.0,1.0,-1.4913530349731443,0.6467594504356384,0.8445935845375061,0.3004765510559082,0.0,0.0,0.6915427446365356,58.46910095214844,44.0,68.51065063476562,-12780.1220703125,336.6032409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8045959472656,311.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34917.5859375,34200.0,0.0,0.0,0.3003756999969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770120859146118,1.1770284175872805,-1.630916631256696e-05,0.0,0.0003048431244678,0.0,0.0,233.2376251220703,0.0,0.0,0.0,0.7011192440986633,4.0,0.0,1.0
