time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727380,293.2348022460937,297.1499938964844,293.1499938964844,0.1397609859704971,-2992.487548828125,304.1606750488281,0.8056859374046326,0.2125291675329208,0.1928725689649582,293.2835998535156,297.1499938964844,293.1499938964844,0.0814009830355644,-2043.994140625,304.1640319824219,0.6984034180641174,0.1366214454174041,0.1317057013511657,293.2311096191406,297.1499938964844,293.1499938964844,0.2741619348526001,-3978.24169921875,304.1646728515625,0.9679253697395324,0.3652363717556,0.2563267648220062,293.12939453125,297.1499938964844,293.1499938964844,0.3223892450332641,-6086.748046875,304.2495422363281,0.9990000128746032,0.5261224508285522,0.38962522149086,293.1646728515625,297.1499938964844,293.1499938964844,0.0164207089692354,-3921.697265625,304.1513671875,0.5006098747253418,0.0545358471572399,0.2529463768005371,291.3262023925781,291.1499938964844,269.3455810546875,266.8706359863281,282.8903503417969,293.2388000488281,291.3265075683594,1.0,0.3010008633136749,0.8316348791122437,0.8316348791122437,1.0,1.0,-1.468390941619873,0.6360189318656921,0.8323720693588257,0.2946836650371551,0.0,0.0,0.6648364663124084,55.35519409179688,62.0,41.06561279296875,-12506.5625,317.9774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0221252441406,311.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,35024.9921875,34200.0,0.0,0.0,0.2951536178588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0964723825454712,1.0964876413345337,-1.5221547982946504e-05,0.0,0.0002995433751493,0.0,0.0,199.1743621826172,0.0,0.0,0.0,0.6668176651000977,4.0,0.0,1.0
727440,293.2348022460937,297.1499938964844,293.1499938964844,0.1397609859704971,-2992.487548828125,304.1606750488281,0.8056859374046326,0.2125291675329208,0.1928725689649582,293.2835998535156,297.1499938964844,293.1499938964844,0.0814009830355644,-2043.994140625,304.1640319824219,0.6984034180641174,0.1366214454174041,0.1317057013511657,293.2311096191406,297.1499938964844,293.1499938964844,0.2741619348526001,-3978.24169921875,304.1646728515625,0.9679253697395324,0.3652363717556,0.2563267648220062,293.12939453125,297.1499938964844,293.1499938964844,0.3223892450332641,-6086.748046875,304.2495422363281,0.9990000128746032,0.5261224508285522,0.38962522149086,293.1646728515625,297.1499938964844,293.1499938964844,0.0164207089692354,-3921.697265625,304.1513671875,0.5006098747253418,0.0545358471572399,0.2529463768005371,291.3262023925781,291.1499938964844,269.3455810546875,266.8706359863281,282.8903503417969,293.2388000488281,291.3265075683594,1.0,0.3010008633136749,0.8316348791122437,0.8316348791122437,1.0,1.0,-1.468390941619873,0.6360189318656921,0.8323720693588257,0.2946836650371551,0.0,0.0,0.6648364663124084,55.35519409179688,62.0,41.06561279296875,-12506.5625,317.9774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0221252441406,311.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,35024.9921875,34200.0,0.0,0.0,0.2951536178588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0964723825454712,1.0964876413345337,-1.5221547982946504e-05,0.0,0.0002995433751493,0.0,0.0,199.1743621826172,0.0,0.0,0.0,0.6668176651000977,4.0,0.0,1.0
727500,293.2338562011719,297.1499938964844,293.1499938964844,0.139103502035141,-2981.418701171875,304.1599426269531,0.8034164905548096,0.2116440534591674,0.1920960247516632,293.28271484375,297.1499938964844,293.1499938964844,0.0802946761250495,-2022.6590576171875,304.1634826660156,0.6946777105331421,0.1351016014814376,0.1302860379219055,293.2308959960937,297.1499938964844,293.1499938964844,0.2733234465122223,-3968.975830078125,304.1635131835937,0.96572083234787,0.3642484247684479,0.2556537687778473,293.1066589355469,297.1499938964844,293.1499938964844,0.3231014609336853,-6105.48974609375,304.2301025390625,0.9990000128746032,0.5308567881584167,0.3912704586982727,293.163818359375,297.1499938964844,293.1499938964844,0.0164285935461521,-3923.1171875,304.1510925292969,0.4998514354228973,0.0545154698193073,0.2529450058937073,291.3222351074219,291.1499938964844,269.367919921875,266.8904724121094,282.9037170410156,293.2427978515625,291.3204650878906,1.0,0.3014326095581054,0.8313800096511841,0.8313800096511841,1.0,1.0,-1.4669140577316284,0.6353092193603516,0.8316048383712769,0.2942869663238525,0.0,0.0,0.6536846160888672,55.672393798828125,62.0,10.838471412658691,-12418.8427734375,318.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1299133300781,311.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,34967.375,33120.0,0.0,0.0,0.2922220230102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0583243370056152,1.05833899974823,-1.4709351489727853e-05,0.0,0.000296568206977,0.0,0.0,184.17076110839844,0.0,0.0,0.0,0.6359316110610962,4.0,0.0,1.0
727560,293.23297119140625,297.1499938964844,293.1499938964844,0.1387336701154709,-2975.706787109375,304.1587829589844,0.7982156276702881,0.2107527703046798,0.1913465708494186,293.28192138671875,297.1499938964844,293.1499938964844,0.0793644040822982,-2005.12060546875,304.1627197265625,0.6883302330970764,0.1335759460926056,0.1288956701755523,293.2307434082031,297.1499938964844,293.1499938964844,0.273034006357193,-3966.48193359375,304.1615905761719,0.9599146842956544,0.3632538616657257,0.2550010979175567,293.094482421875,297.1499938964844,293.1499938964844,0.3286654055118561,-6198.90380859375,304.2053527832031,0.9990000128746032,0.5338085889816284,0.3971999287605285,293.16314697265625,297.1499938964844,293.1499938964844,0.016488179564476,-3932.803466796875,304.1507873535156,0.4972437620162964,0.0544740818440914,0.2530480623245239,291.29736328125,291.1499938964844,269.38970947265625,266.90985107421875,282.9128112792969,293.2451477050781,291.2917175292969,1.0,0.3036112785339355,0.8311922550201416,0.8311922550201416,1.0,1.0,-1.4707984924316406,0.637107253074646,0.8336912989616394,0.2952103316783905,0.0,0.0,0.6461737155914307,56.98876190185547,80.0,-36.257102966308594,-12326.755859375,323.18121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.232666015625,311.3271484375,278.1499938964844,0.0,18000.0,313.1499938964844,33913.61328125,33120.0,0.0,0.0,0.2891303300857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0131877660751345,1.0132015943527222,-1.390325905958889e-05,0.0,0.0002934305230155,0.0,0.0,165.47132873535156,0.0,0.0,0.0,0.6293623447418213,4.0,0.0,1.0
727620,293.2315368652344,297.1499938964844,293.1499938964844,0.1382073760032653,-2968.06982421875,304.15673828125,0.7811737060546875,0.2089462280273437,0.1899204403162002,293.2806091308594,297.1499938964844,293.1499938964844,0.0776368007063865,-1972.845458984375,304.161376953125,0.6698760390281677,0.1305031478404998,0.126193106174469,293.2306213378906,297.1499938964844,293.1499938964844,0.2728462219238281,-3966.00439453125,304.1580505371094,0.9387893080711364,0.3612360656261444,0.2537505328655243,293.1041564941406,297.1499938964844,293.1499938964844,0.3512304723262787,-6557.203125,304.1491394042969,0.9990000128746032,0.533347487449646,0.4198615550994873,293.1627197265625,297.1499938964844,293.1499938964844,0.0166185237467288,-3954.40576171875,304.1503295898437,0.4875898957252502,0.0542317852377891,0.2531597018241882,291.2321472167969,291.1499938964844,269.4316101074219,266.9474182128906,282.91717529296875,293.2393493652344,291.2264709472656,1.0,0.312381774187088,0.8308166861534119,0.8308166861534119,1.0,1.0,-1.4916716814041138,0.6468244791030884,0.8448472023010254,0.3002902567386627,0.0,0.0,0.6395496129989624,62.30237579345703,98.0,-77.39142608642578,-12356.5634765625,346.4969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3690185546875,311.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,33420.80078125,33120.0,0.0,0.0,0.2831246554851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978785514831543,0.9787988662719728,-1.3375672097026836e-05,0.0,0.0002873355406336,0.0,0.0,152.73529052734375,0.0,0.0,0.0,0.6147502064704895,4.0,0.0,1.0
727680,293.2315368652344,297.1499938964844,293.1499938964844,0.1382073760032653,-2968.06982421875,304.15673828125,0.7811737060546875,0.2089462280273437,0.1899204403162002,293.2806091308594,297.1499938964844,293.1499938964844,0.0776368007063865,-1972.845458984375,304.161376953125,0.6698760390281677,0.1305031478404998,0.126193106174469,293.2306213378906,297.1499938964844,293.1499938964844,0.2728462219238281,-3966.00439453125,304.1580505371094,0.9387893080711364,0.3612360656261444,0.2537505328655243,293.1041564941406,297.1499938964844,293.1499938964844,0.3512304723262787,-6557.203125,304.1491394042969,0.9990000128746032,0.533347487449646,0.4198615550994873,293.1627197265625,297.1499938964844,293.1499938964844,0.0166185237467288,-3954.40576171875,304.1503295898437,0.4875898957252502,0.0542317852377891,0.2531597018241882,291.2321472167969,291.1499938964844,269.4316101074219,266.9474182128906,282.91717529296875,293.2393493652344,291.2264709472656,1.0,0.312381774187088,0.8308166861534119,0.8308166861534119,1.0,1.0,-1.4916716814041138,0.6468244791030884,0.8448472023010254,0.3002902567386627,0.0,0.0,0.6395496129989624,62.30237579345703,98.0,-77.39142608642578,-12356.5634765625,346.4969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3690185546875,311.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,33420.80078125,33120.0,0.0,0.0,0.2831246554851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978785514831543,0.9787988662719728,-1.3375672097026836e-05,0.0,0.0002873355406336,0.0,0.0,152.73529052734375,0.0,0.0,0.0,0.6147502064704895,4.0,0.0,1.0
727740,293.2304992675781,297.1499938964844,293.1499938964844,0.1378713399171829,-2963.8046875,304.1550598144531,0.7592694163322449,0.2070883214473724,0.188563123345375,293.2796630859375,297.1499938964844,293.1499938964844,0.0760227888822555,-1942.997802734375,304.1602783203125,0.6477521061897278,0.1273839622735977,0.123567909002304,293.2308349609375,297.1499938964844,293.1499938964844,0.2730011940002441,-3969.43896484375,304.1551208496094,0.90951406955719,0.3591482937335968,0.2525424063205719,293.15740966796875,297.1499938964844,293.1499938964844,0.3863381445407867,-7095.8779296875,304.0909729003906,0.9990000128746032,0.5238004326820374,0.4537233710289001,293.163818359375,297.1499938964844,293.1499938964844,0.016680683940649,-3968.123291015625,304.1501159667969,0.4723680019378662,0.0536912493407726,0.2525554895401001,291.156494140625,291.1499938964844,269.4715270996094,266.9835205078125,282.91217041015625,293.23016357421875,291.150390625,1.0,0.3257659375667572,0.8304411172866821,0.8304411172866821,1.0,1.0,-1.525360345840454,0.6625481247901917,0.8628121614456177,0.3085841536521911,0.0,0.0,0.6436491012573242,70.81161499023438,101.0,-99.03361511230467,-12508.9296875,385.2194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.369873046875,311.3110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,33084.6796875,32040.0,0.0,0.0,0.2781895995140075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773883819580078,0.9774016737937928,-1.3283062799018808e-05,0.0,0.0002823270915541,0.0,0.0,151.59974670410156,0.0,0.0,0.0,0.598965585231781,4.0,0.0,1.0
727800,293.2304992675781,297.1499938964844,293.1499938964844,0.1378713399171829,-2963.8046875,304.1550598144531,0.7592694163322449,0.2070883214473724,0.188563123345375,293.2796630859375,297.1499938964844,293.1499938964844,0.0760227888822555,-1942.997802734375,304.1602783203125,0.6477521061897278,0.1273839622735977,0.123567909002304,293.2308349609375,297.1499938964844,293.1499938964844,0.2730011940002441,-3969.43896484375,304.1551208496094,0.90951406955719,0.3591482937335968,0.2525424063205719,293.15740966796875,297.1499938964844,293.1499938964844,0.3863381445407867,-7095.8779296875,304.0909729003906,0.9990000128746032,0.5238004326820374,0.4537233710289001,293.163818359375,297.1499938964844,293.1499938964844,0.016680683940649,-3968.123291015625,304.1501159667969,0.4723680019378662,0.0536912493407726,0.2525554895401001,291.156494140625,291.1499938964844,269.4715270996094,266.9835205078125,282.91217041015625,293.23016357421875,291.150390625,1.0,0.3257659375667572,0.8304411172866821,0.8304411172866821,1.0,1.0,-1.525360345840454,0.6625481247901917,0.8628121614456177,0.3085841536521911,0.0,0.0,0.6436491012573242,70.81161499023438,101.0,-99.03361511230467,-12508.9296875,385.2194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.369873046875,311.3110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,33084.6796875,32040.0,0.0,0.0,0.2781895995140075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773883819580078,0.9774016737937928,-1.3283062799018808e-05,0.0,0.0002823270915541,0.0,0.0,151.59974670410156,0.0,0.0,0.0,0.598965585231781,4.0,0.0,1.0
727860,293.2295837402344,297.1499938964844,293.1499938964844,0.1374963670969009,-2958.7236328125,304.154052734375,0.742415189743042,0.2052371650934219,0.1871694922447204,293.2788391113281,297.1499938964844,293.1499938964844,0.0743477195501327,-1912.0296630859373,304.15966796875,0.6305331587791443,0.1242681816220283,0.1209034621715545,293.2311706542969,297.1499938964844,293.1499938964844,0.2731140851974487,-3972.076171875,304.1533203125,0.8884245157241821,0.3570373952388763,0.2512882351875305,293.2383728027344,297.1499938964844,293.1499938964844,0.4186111986637115,-7575.07666015625,304.0577087402344,0.9990000128746032,0.5072221755981445,0.4828056097030639,293.16552734375,297.1499938964844,293.1499938964844,0.0166128035634756,-3965.363037109375,304.15020751953125,0.455036848783493,0.0529933050274848,0.2509230971336365,291.0798645019531,291.1499938964844,269.5096130371094,267.0182189941406,282.9244384765625,293.2434997558594,291.07684326171875,1.0,0.3366196751594543,0.8293746113777161,0.8293746113777161,1.0,1.0,-1.5518620014190674,0.6748145818710327,0.8770474195480347,0.3152439892292022,0.0,0.0,0.658688485622406,78.63142395019531,104.0,-89.7418212890625,-12638.8505859375,419.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2425842285156,311.2055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,31744.638671875,32040.0,0.0,0.0,0.2747958302497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9950870871543884,0.9951003193855286,-1.3192006008466706e-05,0.0,0.0002788828569464,0.0,0.0,154.7855987548828,0.0,0.0,0.0,0.6175717115402222,4.0,0.0,1.0
727920,293.2295837402344,297.1499938964844,293.1499938964844,0.1374963670969009,-2958.7236328125,304.154052734375,0.742415189743042,0.2052371650934219,0.1871694922447204,293.2788391113281,297.1499938964844,293.1499938964844,0.0743477195501327,-1912.0296630859373,304.15966796875,0.6305331587791443,0.1242681816220283,0.1209034621715545,293.2311706542969,297.1499938964844,293.1499938964844,0.2731140851974487,-3972.076171875,304.1533203125,0.8884245157241821,0.3570373952388763,0.2512882351875305,293.2383728027344,297.1499938964844,293.1499938964844,0.4186111986637115,-7575.07666015625,304.0577087402344,0.9990000128746032,0.5072221755981445,0.4828056097030639,293.16552734375,297.1499938964844,293.1499938964844,0.0166128035634756,-3965.363037109375,304.15020751953125,0.455036848783493,0.0529933050274848,0.2509230971336365,291.0798645019531,291.1499938964844,269.5096130371094,267.0182189941406,282.9244384765625,293.2434997558594,291.07684326171875,1.0,0.3366196751594543,0.8293746113777161,0.8293746113777161,1.0,1.0,-1.5518620014190674,0.6748145818710327,0.8770474195480347,0.3152439892292022,0.0,0.0,0.658688485622406,78.63142395019531,104.0,-89.7418212890625,-12638.8505859375,419.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2425842285156,311.2055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,31744.638671875,32040.0,0.0,0.0,0.2747958302497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9950870871543884,0.9951003193855286,-1.3192006008466706e-05,0.0,0.0002788828569464,0.0,0.0,154.7855987548828,0.0,0.0,0.0,0.6175717115402222,4.0,0.0,1.0
727980,293.2284851074219,297.1499938964844,293.1499938964844,0.1362351179122924,-2936.605712890625,304.15484619140625,0.7236750721931458,0.2034459114074707,0.1859460175037384,293.2777099609375,297.1499938964844,293.1499938964844,0.0722097903490066,-1871.051513671875,304.1600341796875,0.6111251711845398,0.1212335005402565,0.1184280887246131,293.2313537597656,297.1499938964844,293.1499938964844,0.2713004052639007,-3950.523681640625,304.15533447265625,0.8645296096801758,0.354942113161087,0.2501378059387207,293.2893981933594,297.1499938964844,293.1499938964844,0.4094254970550537,-7419.8544921875,304.103759765625,0.9729436039924622,0.494514524936676,0.4716448187828064,293.1674499511719,297.1499938964844,293.1499938964844,0.0164065342396497,-3938.125244140625,304.1504821777344,0.4350245594978332,0.0522137396037578,0.2494453936815261,291.0902099609375,291.1499938964844,269.5460205078125,267.0517272949219,282.9652404785156,293.2635498046875,291.09326171875,1.0,0.3440962135791778,0.82830810546875,0.82830810546875,1.0,1.0,-1.5309865474700928,0.6648040413856506,0.8661824464797974,0.3103413581848144,0.0,0.0,0.6670176982879639,88.48692321777344,107.0,1.5924019813537598,-12563.4482421875,434.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0415344238281,311.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31771.73046875,32040.0,0.0,0.0,0.2728376686573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0283653736114502,1.028378963470459,-1.3607034816232044e-05,0.0,0.0002768955309875,0.0,0.0,166.34637451171875,0.0,0.0,0.0,0.6310059428215027,4.0,0.0,1.0
728040,293.2284851074219,297.1499938964844,293.1499938964844,0.1362351179122924,-2936.605712890625,304.15484619140625,0.7236750721931458,0.2034459114074707,0.1859460175037384,293.2777099609375,297.1499938964844,293.1499938964844,0.0722097903490066,-1871.051513671875,304.1600341796875,0.6111251711845398,0.1212335005402565,0.1184280887246131,293.2313537597656,297.1499938964844,293.1499938964844,0.2713004052639007,-3950.523681640625,304.15533447265625,0.8645296096801758,0.354942113161087,0.2501378059387207,293.2893981933594,297.1499938964844,293.1499938964844,0.4094254970550537,-7419.8544921875,304.103759765625,0.9729436039924622,0.494514524936676,0.4716448187828064,293.1674499511719,297.1499938964844,293.1499938964844,0.0164065342396497,-3938.125244140625,304.1504821777344,0.4350245594978332,0.0522137396037578,0.2494453936815261,291.0902099609375,291.1499938964844,269.5460205078125,267.0517272949219,282.9652404785156,293.2635498046875,291.09326171875,1.0,0.3440962135791778,0.82830810546875,0.82830810546875,1.0,1.0,-1.5309865474700928,0.6648040413856506,0.8661824464797974,0.3103413581848144,0.0,0.0,0.6670176982879639,88.48692321777344,107.0,1.5924019813537598,-12563.4482421875,434.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0415344238281,311.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31771.73046875,32040.0,0.0,0.0,0.2728376686573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0283653736114502,1.028378963470459,-1.3607034816232044e-05,0.0,0.0002768955309875,0.0,0.0,166.34637451171875,0.0,0.0,0.0,0.6310059428215027,4.0,0.0,1.0
728100,293.2281494140625,297.1499938964844,293.1499938964844,0.1354345083236694,-2922.412109375,304.1554260253906,0.7165984511375427,0.2025176137685775,0.185273215174675,293.27734375,297.1499938964844,293.1499938964844,0.0710251629352569,-1848.3292236328125,304.1603698730469,0.6027290225028992,0.119687370955944,0.1171348020434379,293.2317199707031,297.1499938964844,293.1499938964844,0.2700748145580292,-3935.897705078125,304.1565856933594,0.8560144901275635,0.3538437783718109,0.2495030462741851,293.2987976074219,297.1499938964844,293.1499938964844,0.4056081175804138,-7357.85400390625,304.1190185546875,0.9614632725715636,0.4908996224403381,0.4677598774433136,293.16845703125,297.1499938964844,293.1499938964844,0.0162418987601995,-3915.739013671875,304.15069580078125,0.4279983341693878,0.0517942272126674,0.2483371198177337,291.1070861816406,291.1499938964844,269.56365966796875,267.0680847167969,282.9815673828125,293.2679138183594,291.1093139648437,1.0,0.3469760417938232,0.8277748227119446,0.8277748227119446,1.0,1.0,-1.5218554735183716,0.6604421138763428,0.8614133596420288,0.3081327676773071,0.0,0.0,0.6681627035140991,92.42433166503906,107.0,20.57464599609375,-12498.1865234375,439.3843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94586181640625,311.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,31880.572265625,30960.0,0.0,0.0,0.2721084058284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0349432229995728,1.034956932067871,-1.3714065971726086e-05,0.0,0.0002761554496828,0.0,0.0,168.9247589111328,0.0,0.0,0.0,0.6188704967498779,4.0,0.0,1.0
728160,293.227783203125,297.1499938964844,293.1499938964844,0.1347817927598953,-2911.064453125,304.1556091308594,0.7103252410888672,0.2015964090824127,0.1845774948596954,293.2770080566406,297.1499938964844,293.1499938964844,0.0699101164937019,-1827.2366943359373,304.1605224609375,0.5951113104820251,0.1181416884064674,0.1158134043216705,293.2320556640625,297.1499938964844,293.1499938964844,0.2691459059715271,-3925.05615234375,304.1570739746094,0.8489922285079956,0.3527425229549408,0.2488424181938171,293.3036193847656,297.1499938964844,293.1499938964844,0.4031088948249817,-7317.25732421875,304.1291198730469,0.9516072869300842,0.4880639314651489,0.4648885130882263,293.1693115234375,297.1499938964844,293.1499938964844,0.0160953998565673,-3896.674560546875,304.1508483886719,0.4223110675811767,0.0513934381306171,0.247160717844963,291.110107421875,291.1499938964844,269.5809631347656,267.0841369628906,282.9959716796875,293.2702331542969,291.10992431640625,1.0,0.349450409412384,0.8273592591285706,0.8273592591285706,1.0,1.0,-1.5137805938720703,0.6565844416618347,0.8571960926055908,0.3062114417552948,0.0,0.0,0.6703857779502869,95.85364532470705,95.0,10.383112907409668,-12388.65625,443.7806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651428222656,310.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,31015.080078125,30960.0,0.0,0.0,0.271406888961792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024994730949402,1.0250080823898315,-1.339389018539805e-05,0.0,0.0002754434826783,0.0,0.0,163.56307983398438,0.0,0.0,0.0,0.6268332600593567,4.0,0.0,1.0
728220,293.2266845703125,297.1499938964844,293.1499938964844,0.1331637948751449,-2882.57373046875,304.1564636230469,0.7062036991119385,0.1998469680547714,0.1830276101827621,293.27606201171875,297.1499938964844,293.1499938964844,0.0674115195870399,-1780.02587890625,304.16119384765625,0.5876139998435974,0.1151171922683715,0.1129807606339454,293.2323608398437,297.1499938964844,293.1499938964844,0.2667465209960937,-3896.706298828125,304.1587219238281,0.8451536893844604,0.3505986332893371,0.2473761141300201,293.30694580078125,297.1499938964844,293.1499938964844,0.3984277844429016,-7243.107421875,304.14373779296875,0.9452428817749025,0.4834843277931213,0.4603410363197326,293.1702880859375,297.1499938964844,293.1499938964844,0.015700252726674,-3843.439208984375,304.1512145996094,0.4182705879211426,0.0507051050662994,0.2441350817680359,291.12823486328125,291.1499938964844,269.6146545410156,267.1156005859375,283.02276611328125,293.2717590332031,291.1302795410156,1.0,0.3482704758644104,0.8265281319618225,0.8265281319618225,1.0,1.0,-1.4976677894592283,0.6488778591156006,0.8487899303436279,0.3024415671825409,0.0,0.0,0.6723850965499878,96.90805053710938,83.0,26.75688362121582,-12273.55078125,437.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260437011719,310.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,30912.181640625,30960.0,0.0,0.0,0.2702240943908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0328996181488037,1.032913088798523,-1.3469404620991554e-05,0.0,0.0002742430951911,0.0,0.0,166.14193725585938,0.0,0.0,0.0,0.629769504070282,4.0,0.0,1.0
728280,293.2266845703125,297.1499938964844,293.1499938964844,0.1331637948751449,-2882.57373046875,304.1564636230469,0.7062036991119385,0.1998469680547714,0.1830276101827621,293.27606201171875,297.1499938964844,293.1499938964844,0.0674115195870399,-1780.02587890625,304.16119384765625,0.5876139998435974,0.1151171922683715,0.1129807606339454,293.2323608398437,297.1499938964844,293.1499938964844,0.2667465209960937,-3896.706298828125,304.1587219238281,0.8451536893844604,0.3505986332893371,0.2473761141300201,293.30694580078125,297.1499938964844,293.1499938964844,0.3984277844429016,-7243.107421875,304.14373779296875,0.9452428817749025,0.4834843277931213,0.4603410363197326,293.1702880859375,297.1499938964844,293.1499938964844,0.015700252726674,-3843.439208984375,304.1512145996094,0.4182705879211426,0.0507051050662994,0.2441350817680359,291.12823486328125,291.1499938964844,269.6146545410156,267.1156005859375,283.02276611328125,293.2717590332031,291.1302795410156,1.0,0.3482704758644104,0.8265281319618225,0.8265281319618225,1.0,1.0,-1.4976677894592283,0.6488778591156006,0.8487899303436279,0.3024415671825409,0.0,0.0,0.6723850965499878,96.90805053710938,83.0,26.75688362121582,-12273.55078125,437.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260437011719,310.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,30912.181640625,30960.0,0.0,0.0,0.2702240943908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0328996181488037,1.032913088798523,-1.3469404620991554e-05,0.0,0.0002742430951911,0.0,0.0,166.14193725585938,0.0,0.0,0.0,0.629769504070282,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1314764022827148,-2852.78369140625,304.1571044921875,0.7089321613311768,0.1982555389404297,0.1814478486776352,293.2745361328125,297.1499938964844,293.1499938964844,0.0648206248879432,-1731.51953125,304.1617736816406,0.5861855149269104,0.112229123711586,0.1100916340947151,293.2320861816406,297.1499938964844,293.1499938964844,0.2641660869121551,-3866.247314453125,304.1600952148437,0.848805844783783,0.3485641479492187,0.2458511590957641,293.30682373046875,297.1499938964844,293.1499938964844,0.3939003348350525,-7173.5537109375,304.1532592773437,0.9491506218910216,0.4795325100421905,0.4563963115215301,293.1702880859375,297.1499938964844,293.1499938964844,0.0152976075187325,-3787.842041015625,304.1514892578125,0.4195958971977234,0.0501847341656684,0.2410251498222351,291.1514587402344,291.1499938964844,269.647216796875,267.146240234375,283.048095703125,293.2713317871094,291.15313720703125,1.0,0.3430179059505462,0.8256970047950745,0.8256970047950745,1.0,1.0,-1.4820029735565186,0.6413729786872864,0.840630054473877,0.298844575881958,0.0,0.0,0.6705949306488037,93.49444580078124,71.0,30.121694564819336,-12141.40234375,420.5000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6187744140625,310.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,30991.138671875,29880.0,0.0,0.0,0.2692187428474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0310790538787842,1.0310925245285034,-1.3464443327393384e-05,0.0,0.000273222773103,0.0,0.0,165.6619873046875,0.0,0.0,0.0,0.6140271425247192,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1314764022827148,-2852.78369140625,304.1571044921875,0.7089321613311768,0.1982555389404297,0.1814478486776352,293.2745361328125,297.1499938964844,293.1499938964844,0.0648206248879432,-1731.51953125,304.1617736816406,0.5861855149269104,0.112229123711586,0.1100916340947151,293.2320861816406,297.1499938964844,293.1499938964844,0.2641660869121551,-3866.247314453125,304.1600952148437,0.848805844783783,0.3485641479492187,0.2458511590957641,293.30682373046875,297.1499938964844,293.1499938964844,0.3939003348350525,-7173.5537109375,304.1532592773437,0.9491506218910216,0.4795325100421905,0.4563963115215301,293.1702880859375,297.1499938964844,293.1499938964844,0.0152976075187325,-3787.842041015625,304.1514892578125,0.4195958971977234,0.0501847341656684,0.2410251498222351,291.1514587402344,291.1499938964844,269.647216796875,267.146240234375,283.048095703125,293.2713317871094,291.15313720703125,1.0,0.3430179059505462,0.8256970047950745,0.8256970047950745,1.0,1.0,-1.4820029735565186,0.6413729786872864,0.840630054473877,0.298844575881958,0.0,0.0,0.6705949306488037,93.49444580078124,71.0,30.121694564819336,-12141.40234375,420.5000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6187744140625,310.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,30991.138671875,29880.0,0.0,0.0,0.2692187428474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0310790538787842,1.0310925245285034,-1.3464443327393384e-05,0.0,0.000273222773103,0.0,0.0,165.6619873046875,0.0,0.0,0.0,0.6140271425247192,4.0,0.0,1.0
728460,293.2227783203125,297.1499938964844,293.1499938964844,0.1300334930419922,-2827.59765625,304.1571350097656,0.7163676023483276,0.1967996954917907,0.1798886507749557,293.2725830078125,297.1499938964844,293.1499938964844,0.0623439401388168,-1685.9122314453125,304.1619873046875,0.5892468690872192,0.1094706133008003,0.107215978205204,293.2313537597656,297.1499938964844,293.1499938964844,0.2620185315608978,-3841.27197265625,304.16033935546875,0.858116865158081,0.346634954214096,0.2443176656961441,293.30523681640625,297.1499938964844,293.1499938964844,0.3900675475597381,-7116.14208984375,304.15850830078125,0.9600294232368468,0.4758783280849457,0.452670693397522,293.169677734375,297.1499938964844,293.1499938964844,0.01499595772475,-3746.954345703125,304.1486511230469,0.4255321323871612,0.050000000745058,0.2385442852973938,291.15484619140625,291.1499938964844,269.6788635253906,267.1762084960937,283.0719299316406,293.2699584960937,291.1560974121094,1.0,0.3349993526935577,0.8251113295555115,0.8251113295555115,1.0,1.0,-1.4673863649368286,0.6343708634376526,0.8330154418945312,0.2955949604511261,0.0,0.0,0.669737696647644,87.24099731445312,59.0,15.074832916259766,-11975.5078125,397.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,310.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,29976.373046875,29880.0,0.0,0.0,0.2680246531963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010867476463318,1.010880470275879,-1.2984336535737384e-05,0.0,0.0002720109478104,0.0,0.0,156.49978637695312,0.0,0.0,0.0,0.6172791123390198,4.0,0.0,1.0
728520,293.2227783203125,297.1499938964844,293.1499938964844,0.1300334930419922,-2827.59765625,304.1571350097656,0.7163676023483276,0.1967996954917907,0.1798886507749557,293.2725830078125,297.1499938964844,293.1499938964844,0.0623439401388168,-1685.9122314453125,304.1619873046875,0.5892468690872192,0.1094706133008003,0.107215978205204,293.2313537597656,297.1499938964844,293.1499938964844,0.2620185315608978,-3841.27197265625,304.16033935546875,0.858116865158081,0.346634954214096,0.2443176656961441,293.30523681640625,297.1499938964844,293.1499938964844,0.3900675475597381,-7116.14208984375,304.15850830078125,0.9600294232368468,0.4758783280849457,0.452670693397522,293.169677734375,297.1499938964844,293.1499938964844,0.01499595772475,-3746.954345703125,304.1486511230469,0.4255321323871612,0.050000000745058,0.2385442852973938,291.15484619140625,291.1499938964844,269.6788635253906,267.1762084960937,283.0719299316406,293.2699584960937,291.1560974121094,1.0,0.3349993526935577,0.8251113295555115,0.8251113295555115,1.0,1.0,-1.4673863649368286,0.6343708634376526,0.8330154418945312,0.2955949604511261,0.0,0.0,0.669737696647644,87.24099731445312,59.0,15.074832916259766,-11975.5078125,397.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,310.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,29976.373046875,29880.0,0.0,0.0,0.2680246531963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010867476463318,1.010880470275879,-1.2984336535737384e-05,0.0,0.0002720109478104,0.0,0.0,156.49978637695312,0.0,0.0,0.0,0.6172791123390198,4.0,0.0,1.0
728580,293.2203369140625,297.1499938964844,293.1499938964844,0.1284677684307098,-2799.9541015625,304.1573791503906,0.7274062633514404,0.1954468339681625,0.1783604025840759,293.2703552246094,297.1499938964844,293.1499938964844,0.0597842223942279,-1639.073974609375,304.1622314453125,0.5961251854896545,0.1068145260214805,0.1043716892600059,293.2303161621094,297.1499938964844,293.1499938964844,0.2595664262771606,-3812.440673828125,304.16094970703125,0.8728044033050537,0.3447822630405426,0.2427897304296493,293.3030090332031,297.1499938964844,293.1499938964844,0.385776549577713,-7052.384765625,304.16278076171875,0.9757491946220398,0.4723937213420868,0.4490562379360199,293.1690368652344,297.1499938964844,293.1499938964844,0.0147853456437587,-3717.180419921875,304.1434631347656,0.4366995394229889,0.050000000745058,0.2370572388172149,291.171875,291.1499938964844,269.7098083496094,267.2055969238281,283.0948791503906,293.2681884765625,291.1731872558594,1.0,0.3250967562198639,0.8245255947113037,0.8245255947113037,1.0,1.0,-1.454178810119629,0.6280075311660767,0.8261712789535522,0.2927816212177276,0.0,0.0,0.6656855344772339,79.19110107421875,47.0,20.92607879638672,-11863.1484375,370.4595031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329284667969,310.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,29987.546875,29880.0,0.0,0.0,0.2667417824268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001758098602295,1.0017709732055664,-1.2875530956080183e-05,0.0,0.000270708987955,0.0,0.0,153.4342803955078,0.0,0.0,0.0,0.6133254766464233,4.0,0.0,1.0
728640,293.2203369140625,297.1499938964844,293.1499938964844,0.1284677684307098,-2799.9541015625,304.1573791503906,0.7274062633514404,0.1954468339681625,0.1783604025840759,293.2703552246094,297.1499938964844,293.1499938964844,0.0597842223942279,-1639.073974609375,304.1622314453125,0.5961251854896545,0.1068145260214805,0.1043716892600059,293.2303161621094,297.1499938964844,293.1499938964844,0.2595664262771606,-3812.440673828125,304.16094970703125,0.8728044033050537,0.3447822630405426,0.2427897304296493,293.3030090332031,297.1499938964844,293.1499938964844,0.385776549577713,-7052.384765625,304.16278076171875,0.9757491946220398,0.4723937213420868,0.4490562379360199,293.1690368652344,297.1499938964844,293.1499938964844,0.0147853456437587,-3717.180419921875,304.1434631347656,0.4366995394229889,0.050000000745058,0.2370572388172149,291.171875,291.1499938964844,269.7098083496094,267.2055969238281,283.0948791503906,293.2681884765625,291.1731872558594,1.0,0.3250967562198639,0.8245255947113037,0.8245255947113037,1.0,1.0,-1.454178810119629,0.6280075311660767,0.8261712789535522,0.2927816212177276,0.0,0.0,0.6656855344772339,79.19110107421875,47.0,20.92607879638672,-11863.1484375,370.4595031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329284667969,310.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,29987.546875,29880.0,0.0,0.0,0.2667417824268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001758098602295,1.0017709732055664,-1.2875530956080183e-05,0.0,0.000270708987955,0.0,0.0,153.4342803955078,0.0,0.0,0.0,0.6133254766464233,4.0,0.0,1.0
728700,293.2190856933594,297.1499938964844,293.1499938964844,0.1277071982622146,-2786.51953125,304.15740966796875,0.734281599521637,0.194800779223442,0.1776100695133209,293.2691955566406,297.1499938964844,293.1499938964844,0.0585126355290412,-1616.0062255859375,304.1623229980469,0.6008520722389221,0.1055158525705337,0.1029635816812515,293.229736328125,297.1499938964844,293.1499938964844,0.258362352848053,-3798.2978515625,304.1611633300781,0.8822091817855835,0.3438776433467865,0.2420299053192138,293.3017883300781,297.1499938964844,293.1499938964844,0.3836556375026703,-7021.109375,304.164306640625,0.9846938252449036,0.4706978797912597,0.4472795128822326,293.1687316894531,297.1499938964844,293.1499938964844,0.0146753285080194,-3701.5341796875,304.1409606933594,0.4441231191158294,0.050000000745058,0.2362456917762756,291.1796875,291.1499938964844,269.7250366210937,267.2201232910156,283.10650634765625,293.2672119140625,291.180908203125,1.0,0.3195944428443908,0.8242327570915222,0.8242327570915222,1.0,1.0,-1.4475685358047483,0.6248071193695068,0.8227613568305969,0.2914327681064605,0.0,0.0,0.6629190444946289,74.75284576416016,47.0,21.11284446716309,-11802.9521484375,356.2647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52691650390625,310.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,30012.353515625,28800.0,0.0,0.0,0.2660430669784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994933545589447,0.9949463605880736,-1.2798394891433418e-05,0.0,0.0002699998731259,0.0,0.0,151.20083618164062,0.0,0.0,0.0,0.5954789519309998,4.0,0.0,1.0
728760,293.21783447265625,297.1499938964844,293.1499938964844,0.1270765513181686,-2775.566162109375,304.1571960449219,0.7422975301742554,0.1941720396280288,0.1768684983253479,293.26806640625,297.1499938964844,293.1499938964844,0.0573090426623821,-1594.44140625,304.1622619628906,0.6064528226852417,0.104232557117939,0.1015634909272193,293.2291259765625,297.1499938964844,293.1499938964844,0.2574090957641601,-3787.32568359375,304.1608581542969,0.8931404948234558,0.3429864943027496,0.2412734925746917,293.30047607421875,297.1499938964844,293.1499938964844,0.3818992674350738,-6995.64306640625,304.1648864746094,0.9940272569656372,0.4690307080745697,0.4455216228961944,293.1684265136719,297.1499938964844,293.1499938964844,0.0145785799250006,-3688.5166015625,304.1385192871094,0.4530259072780609,0.050000000745058,0.2353971004486084,291.17742919921875,291.1499938964844,269.7401733398437,267.23455810546875,283.1184997558594,293.2662048339844,291.17626953125,1.0,0.3137853443622589,0.8239534497261047,0.8239534497261047,1.0,1.0,-1.4409605264663696,0.6215835809707642,0.8193769454956055,0.2901731729507446,0.0,0.0,0.6611920595169067,70.1194839477539,35.0,3.250553131103516,-11696.5888671875,341.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341491699219,310.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,29112.537109375,28800.0,0.0,0.0,0.2652115821838379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972834587097168,0.9728469252586364,-1.2330835488683078e-05,0.0,0.0002691560366656,0.0,0.0,142.1825408935547,0.0,0.0,0.0,0.5981934070587158,4.0,0.0,1.0
728820,293.2152099609375,297.1499938964844,293.1499938964844,0.1256002932786941,-2749.279296875,304.15728759765625,0.7581222057342529,0.1929853707551956,0.1755007058382034,293.2655944824219,297.1499938964844,293.1499938964844,0.0548117272555828,-1549.61328125,304.162353515625,0.6164087653160095,0.1017372459173202,0.0988811776041984,293.22772216796875,297.1499938964844,293.1499938964844,0.2549668848514557,-3758.433349609375,304.161376953125,0.9148415923118592,0.3412670195102691,0.2398444861173629,293.28692626953125,297.1499938964844,293.1499938964844,0.3602707684040069,-6667.017578125,304.19757080078125,0.9990000128746032,0.4678979814052582,0.4242444336414337,293.1674499511719,297.1499938964844,293.1499938964844,0.0143774673342704,-3658.70068359375,304.1347351074219,0.4703197777271271,0.050000000745058,0.233969584107399,291.197509765625,291.1499938964844,269.7701721191406,267.26324462890625,283.15692138671875,293.2593688964844,291.202392578125,1.0,0.3007119297981262,0.823394775390625,0.823394775390625,1.0,1.0,-1.4071437120437622,0.6051587462425232,0.8019849061965942,0.2839399576187134,0.0,0.0,0.6543276906013489,61.98163604736328,25.0,40.254730224609375,-11489.2041015625,306.5080261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5742492675781,310.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,28995.078125,28800.0,0.0,0.0,0.2632098197937011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957708477973938,0.9577205777168274,-1.2126945875934323e-05,0.0,0.0002671245019882,0.0,0.0,137.1858367919922,0.0,0.0,0.0,0.5913704633712769,4.0,0.0,1.0
728880,293.2152099609375,297.1499938964844,293.1499938964844,0.1256002932786941,-2749.279296875,304.15728759765625,0.7581222057342529,0.1929853707551956,0.1755007058382034,293.2655944824219,297.1499938964844,293.1499938964844,0.0548117272555828,-1549.61328125,304.162353515625,0.6164087653160095,0.1017372459173202,0.0988811776041984,293.22772216796875,297.1499938964844,293.1499938964844,0.2549668848514557,-3758.433349609375,304.161376953125,0.9148415923118592,0.3412670195102691,0.2398444861173629,293.28692626953125,297.1499938964844,293.1499938964844,0.3602707684040069,-6667.017578125,304.19757080078125,0.9990000128746032,0.4678979814052582,0.4242444336414337,293.1674499511719,297.1499938964844,293.1499938964844,0.0143774673342704,-3658.70068359375,304.1347351074219,0.4703197777271271,0.050000000745058,0.233969584107399,291.197509765625,291.1499938964844,269.7701721191406,267.26324462890625,283.15692138671875,293.2593688964844,291.202392578125,1.0,0.3007119297981262,0.823394775390625,0.823394775390625,1.0,1.0,-1.4071437120437622,0.6051587462425232,0.8019849061965942,0.2839399576187134,0.0,0.0,0.6543276906013489,61.98163604736328,25.0,40.254730224609375,-11489.2041015625,306.5080261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5742492675781,310.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,28995.078125,28800.0,0.0,0.0,0.2632098197937011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957708477973938,0.9577205777168274,-1.2126945875934323e-05,0.0,0.0002671245019882,0.0,0.0,137.1858367919922,0.0,0.0,0.0,0.5913704633712769,4.0,0.0,1.0
728940,293.2129211425781,297.1499938964844,293.1499938964844,0.1237451061606407,-2715.546630859375,304.157958984375,0.7763054966926575,0.1918004304170608,0.1741791814565658,293.263427734375,297.1499938964844,293.1499938964844,0.0521193407475948,-1501.26123046875,304.1627197265625,0.6266544461250305,0.0992526262998581,0.0962574407458305,293.2265625,297.1499938964844,293.1499938964844,0.2516858279705047,-3718.924560546875,304.1630249023437,0.9409226775169371,0.3395369052886963,0.2384431064128875,293.2401733398437,297.1499938964844,293.1499938964844,0.3264927566051483,-6152.765625,304.2377319335937,0.9990000128746032,0.4738443791866302,0.3922003209590912,293.1658935546875,297.1499938964844,293.1499938964844,0.014142376370728,-3620.32421875,304.1331481933594,0.4847016036510467,0.050000000745058,0.232661634683609,291.259765625,291.1499938964844,269.79998779296875,267.291748046875,283.20849609375,293.23974609375,291.2651672363281,1.0,0.2863941490650177,0.8228361010551453,0.8228361010551453,1.0,1.0,-1.3606905937194824,0.5822411179542542,0.7784494757652283,0.2767809629440307,0.0,0.0,0.6355533599853516,54.34474182128906,28.0,74.21906280517578,-11155.9873046875,268.77276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6838684082031,310.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,29241.91015625,27720.0,0.0,0.0,0.2602243423461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169613122940063,0.9169730544090272,-1.1718903806468006e-05,0.0,0.0002640946186147,0.0,0.0,125.41293334960938,0.0,0.0,0.0,0.559751033782959,4.0,0.0,1.0
729000,293.2129211425781,297.1499938964844,293.1499938964844,0.1237451061606407,-2715.546630859375,304.157958984375,0.7763054966926575,0.1918004304170608,0.1741791814565658,293.263427734375,297.1499938964844,293.1499938964844,0.0521193407475948,-1501.26123046875,304.1627197265625,0.6266544461250305,0.0992526262998581,0.0962574407458305,293.2265625,297.1499938964844,293.1499938964844,0.2516858279705047,-3718.924560546875,304.1630249023437,0.9409226775169371,0.3395369052886963,0.2384431064128875,293.2401733398437,297.1499938964844,293.1499938964844,0.3264927566051483,-6152.765625,304.2377319335937,0.9990000128746032,0.4738443791866302,0.3922003209590912,293.1658935546875,297.1499938964844,293.1499938964844,0.014142376370728,-3620.32421875,304.1331481933594,0.4847016036510467,0.050000000745058,0.232661634683609,291.259765625,291.1499938964844,269.79998779296875,267.291748046875,283.20849609375,293.23974609375,291.2651672363281,1.0,0.2863941490650177,0.8228361010551453,0.8228361010551453,1.0,1.0,-1.3606905937194824,0.5822411179542542,0.7784494757652283,0.2767809629440307,0.0,0.0,0.6355533599853516,54.34474182128906,28.0,74.21906280517578,-11155.9873046875,268.77276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6838684082031,310.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,29241.91015625,27720.0,0.0,0.0,0.2602243423461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169613122940063,0.9169730544090272,-1.1718903806468006e-05,0.0,0.0002640946186147,0.0,0.0,125.41293334960938,0.0,0.0,0.0,0.559751033782959,4.0,0.0,1.0
729060,293.2109680175781,297.1499938964844,293.1499938964844,0.1222868412733078,-2689.358642578125,304.15771484375,0.7910558581352234,0.1906014829874038,0.1729290187358856,293.2616577148437,297.1499938964844,293.1499938964844,0.0496538951992988,-1457.763671875,304.16259765625,0.6336312294006348,0.0967405959963798,0.093700498342514,293.2255859375,297.1499938964844,293.1499938964844,0.2491391897201538,-3688.7333984375,304.16290283203125,0.960632026195526,0.3377941846847534,0.2370943129062652,293.1768798828125,297.1499938964844,293.1499938964844,0.3013885915279388,-5772.0712890625,304.2496032714844,0.9990000128746032,0.4843787550926208,0.3685168325901031,293.1639404296875,297.1499938964844,293.1499938964844,0.0140004446730017,-3597.341064453125,304.13287353515625,0.4949657022953033,0.050000000745058,0.231761023402214,291.2928466796875,291.1499938964844,269.829833984375,267.3202209472656,283.2614440917969,293.22393798828125,291.2955017089844,1.0,0.276212215423584,0.8226238489151001,0.8226238489151001,1.0,1.0,-1.3249833583831787,0.5642045736312866,0.7607787847518921,0.2727777063846588,0.0,0.0,0.6139410734176636,49.08699798583984,46.0,49.61494445800781,-10787.0205078125,242.65298461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8834533691406,310.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,28316.73046875,27720.0,0.0,0.0,0.2557147741317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8450333476066589,0.8450441360473633,-1.0740068319137208e-05,0.0,0.0002595179830677,0.0,0.0,104.18704223632812,0.0,0.0,0.0,0.5424320697784424,4.0,0.0,1.0
