time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729120,293.2109680175781,297.1499938964844,293.1499938964844,0.1222868412733078,-2689.358642578125,304.15771484375,0.7910558581352234,0.1906014829874038,0.1729290187358856,293.2616577148437,297.1499938964844,293.1499938964844,0.0496538951992988,-1457.763671875,304.16259765625,0.6336312294006348,0.0967405959963798,0.093700498342514,293.2255859375,297.1499938964844,293.1499938964844,0.2491391897201538,-3688.7333984375,304.16290283203125,0.960632026195526,0.3377941846847534,0.2370943129062652,293.1768798828125,297.1499938964844,293.1499938964844,0.3013885915279388,-5772.0712890625,304.2496032714844,0.9990000128746032,0.4843787550926208,0.3685168325901031,293.1639404296875,297.1499938964844,293.1499938964844,0.0140004446730017,-3597.341064453125,304.13287353515625,0.4949657022953033,0.050000000745058,0.231761023402214,291.2928466796875,291.1499938964844,269.829833984375,267.3202209472656,283.2614440917969,293.22393798828125,291.2955017089844,1.0,0.276212215423584,0.8226238489151001,0.8226238489151001,1.0,1.0,-1.3249833583831787,0.5642045736312866,0.7607787847518921,0.2727777063846588,0.0,0.0,0.6139410734176636,49.08699798583984,46.0,49.61494445800781,-10787.0205078125,242.65298461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8834533691406,310.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,28316.73046875,27720.0,0.0,0.0,0.2557147741317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8450333476066589,0.8450441360473633,-1.0740068319137208e-05,0.0,0.0002595179830677,0.0,0.0,104.18704223632812,0.0,0.0,0.0,0.5424320697784424,4.0,0.0,1.0
729180,293.20953369140625,297.1499938964844,293.1499938964844,0.1211981549859047,-2670.120849609375,304.15692138671875,0.7911670804023743,0.189346581697464,0.1718016266822815,293.2604675292969,297.1499938964844,293.1499938964844,0.047415442764759,-1418.864013671875,304.162109375,0.6297748684883118,0.0941541641950607,0.0912562385201454,293.2249450683594,297.1499938964844,293.1499938964844,0.2472608685493469,-3666.888916015625,304.16168212890625,0.9611937403678894,0.33600914478302,0.2358489632606506,293.1249694824219,297.1499938964844,293.1499938964844,0.2970253229141235,-5716.52734375,304.2227478027344,0.9990000128746032,0.4942854642868042,0.3659643232822418,293.1625671386719,297.1499938964844,293.1499938964844,0.0139761958271265,-3593.3955078125,304.1316223144531,0.4961177408695221,0.050000000745058,0.2316675037145614,291.3024597167969,291.1499938964844,269.8598327636719,267.34881591796875,283.2989807128906,293.22515869140625,291.3003845214844,1.0,0.2751738131046295,0.8224115371704102,0.8224115371704102,1.0,1.0,-1.3160102367401123,0.559120774269104,0.7568895220756531,0.2733926177024841,0.0,0.0,0.592339038848877,48.52009201049805,64.0,6.857479572296143,-10582.7724609375,237.97218322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1058654785156,310.893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28250.837890625,27720.0,0.0,0.0,0.250106930732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864599823951721,0.7864701151847839,-1.0144866791961247e-05,0.0,0.0002538267581257,0.0,0.0,89.99197387695312,0.0,0.0,0.0,0.5195998549461365,4.0,0.0,1.0
729240,293.20953369140625,297.1499938964844,293.1499938964844,0.1211981549859047,-2670.120849609375,304.15692138671875,0.7911670804023743,0.189346581697464,0.1718016266822815,293.2604675292969,297.1499938964844,293.1499938964844,0.047415442764759,-1418.864013671875,304.162109375,0.6297748684883118,0.0941541641950607,0.0912562385201454,293.2249450683594,297.1499938964844,293.1499938964844,0.2472608685493469,-3666.888916015625,304.16168212890625,0.9611937403678894,0.33600914478302,0.2358489632606506,293.1249694824219,297.1499938964844,293.1499938964844,0.2970253229141235,-5716.52734375,304.2227478027344,0.9990000128746032,0.4942854642868042,0.3659643232822418,293.1625671386719,297.1499938964844,293.1499938964844,0.0139761958271265,-3593.3955078125,304.1316223144531,0.4961177408695221,0.050000000745058,0.2316675037145614,291.3024597167969,291.1499938964844,269.8598327636719,267.34881591796875,283.2989807128906,293.22515869140625,291.3003845214844,1.0,0.2751738131046295,0.8224115371704102,0.8224115371704102,1.0,1.0,-1.3160102367401123,0.559120774269104,0.7568895220756531,0.2733926177024841,0.0,0.0,0.592339038848877,48.52009201049805,64.0,6.857479572296143,-10582.7724609375,237.97218322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1058654785156,310.893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28250.837890625,27720.0,0.0,0.0,0.250106930732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864599823951721,0.7864701151847839,-1.0144866791961247e-05,0.0,0.0002538267581257,0.0,0.0,89.99197387695312,0.0,0.0,0.0,0.5195998549461365,4.0,0.0,1.0
729300,293.2090148925781,297.1499938964844,293.1499938964844,0.1209094449877739,-2665.409423828125,304.1561889648437,0.786111056804657,0.1886973977088928,0.1712678074836731,293.26007080078125,297.1499938964844,293.1499938964844,0.04643265157938,-1402.1497802734375,304.16168212890625,0.6241181492805481,0.0928298383951187,0.0900577381253242,293.2247314453125,297.1499938964844,293.1499938964844,0.2468320280313491,-3662.390869140625,304.1603088378906,0.9550681710243224,0.3351020216941833,0.2352541089057922,293.1129150390625,297.1499938964844,293.1499938964844,0.302207350730896,-5804.1630859375,304.2000427246094,0.9990000128746032,0.496977835893631,0.3717125356197357,293.162109375,297.1499938964844,293.1499938964844,0.0140205165371298,-3601.3759765625,304.1304626464844,0.493541270494461,0.050000000745058,0.2318795770406723,291.2855224609375,291.1499938964844,269.8749694824219,267.3631896972656,283.308349609375,293.2271728515625,291.2812194824219,1.0,0.2774264514446258,0.8223053812980652,0.8223053812980652,1.0,1.0,-1.3203669786453247,0.5609011054039001,0.7594658732414246,0.2750994861125946,0.0,0.0,0.5849413275718689,49.73982620239258,64.0,-24.99269676208496,-10534.986328125,242.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2034912109375,310.9078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28158.591796875,26640.0,0.0,0.0,0.2471186220645904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632479667663574,0.7632578611373901,-9.905566002998968e-06,0.0,0.000250793993473,0.0,0.0,84.68291473388672,0.0,0.0,0.0,0.4957287609577179,4.0,0.0,1.0
729360,293.2085876464844,297.1499938964844,293.1499938964844,0.1208647266030311,-2665.414306640625,304.1551513671875,0.7785106301307678,0.1880358755588531,0.1707521677017212,293.25982666015625,297.1499938964844,293.1499938964844,0.045574240386486,-1387.9132080078125,304.1611328125,0.6164146661758423,0.0914853885769844,0.0888715982437133,293.2245788574219,297.1499938964844,293.1499938964844,0.2468993365764618,-3664.1591796875,304.1582946777344,0.9453154802322388,0.3341870307922363,0.2346764653921127,293.1119384765625,297.1499938964844,293.1499938964844,0.3117772340774536,-5959.8125,304.1734924316406,0.9990000128746032,0.497650682926178,0.3812876343727112,293.1618957519531,297.1499938964844,293.1499938964844,0.0141095397993922,-3617.596923828125,304.12860107421875,0.4893664121627807,0.050000000745058,0.2322401404380798,291.2477722167969,291.1499938964844,269.89019775390625,267.3776550292969,283.3104553222656,293.2264709472656,291.2388916015625,1.0,0.2812585234642029,0.8221486806869507,0.8221486806869507,1.0,1.0,-1.3295533657073977,0.5650538206100464,0.7644995450973511,0.2775318622589111,0.0,0.0,0.5820104479789734,51.81836700439453,82.0,-74.24113464355469,-10479.6318359375,250.58883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2886962890625,310.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,27099.470703125,26640.0,0.0,0.0,0.2440714687108993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353230714797974,0.7353324890136719,-9.411928658664692e-06,0.0,0.0002477015077602,0.0,0.0,77.17652130126953,0.0,0.0,0.0,0.4962838590145111,4.0,0.0,1.0
729420,293.2080078125,297.1499938964844,293.1499938964844,0.120836354792118,-2666.437744140625,304.15350341796875,0.7584027647972107,0.1866701394319534,0.1697674244642257,293.2597045898437,297.1499938964844,293.1499938964844,0.0438681803643703,-1359.6982421875,304.1602783203125,0.5948275327682495,0.0887281522154808,0.086524523794651,293.2244567871094,297.1499938964844,293.1499938964844,0.2471565753221511,-3668.918212890625,304.1551513671875,0.9175754189491272,0.3323192596435547,0.2335637658834457,293.1438293457031,297.1499938964844,293.1499938964844,0.3409217596054077,-6419.833984375,304.1170654296875,0.9990000128746032,0.4922438859939575,0.4099217057228088,293.1626892089844,297.1499938964844,293.1499938964844,0.0143278818577528,-3656.09521484375,304.12176513671875,0.477015346288681,0.050000000745058,0.2333730459213256,291.1654663085937,291.1499938964844,269.9211120605469,267.4068298339844,283.2972106933594,293.2194519042969,291.1586608886719,1.0,0.2929219901561737,0.8218352794647217,0.8218352794647217,1.0,1.0,-1.3599437475204468,0.5793129801750183,0.7806307673454285,0.284164547920227,0.0,0.0,0.5856814980506897,58.3427619934082,100.0,-99.6846923828125,-10619.474609375,277.72711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36383056640625,310.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,26656.75390625,26640.0,0.0,0.0,0.2385643571615219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731787383556366,0.7317966222763062,-9.280308404413518e-06,0.0,0.0002421124954707,0.0,0.0,75.79444885253906,0.0,0.0,0.0,0.4940092861652374,4.0,0.0,1.0
729480,293.2080078125,297.1499938964844,293.1499938964844,0.120836354792118,-2666.437744140625,304.15350341796875,0.7584027647972107,0.1866701394319534,0.1697674244642257,293.2597045898437,297.1499938964844,293.1499938964844,0.0438681803643703,-1359.6982421875,304.1602783203125,0.5948275327682495,0.0887281522154808,0.086524523794651,293.2244567871094,297.1499938964844,293.1499938964844,0.2471565753221511,-3668.918212890625,304.1551513671875,0.9175754189491272,0.3323192596435547,0.2335637658834457,293.1438293457031,297.1499938964844,293.1499938964844,0.3409217596054077,-6419.833984375,304.1170654296875,0.9990000128746032,0.4922438859939575,0.4099217057228088,293.1626892089844,297.1499938964844,293.1499938964844,0.0143278818577528,-3656.09521484375,304.12176513671875,0.477015346288681,0.050000000745058,0.2333730459213256,291.1654663085937,291.1499938964844,269.9211120605469,267.4068298339844,283.2972106933594,293.2194519042969,291.1586608886719,1.0,0.2929219901561737,0.8218352794647217,0.8218352794647217,1.0,1.0,-1.3599437475204468,0.5793129801750183,0.7806307673454285,0.284164547920227,0.0,0.0,0.5856814980506897,58.3427619934082,100.0,-99.6846923828125,-10619.474609375,277.72711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36383056640625,310.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,26656.75390625,26640.0,0.0,0.0,0.2385643571615219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731787383556366,0.7317966222763062,-9.280308404413518e-06,0.0,0.0002421124954707,0.0,0.0,75.79444885253906,0.0,0.0,0.0,0.4940092861652374,4.0,0.0,1.0
729540,293.20782470703125,297.1499938964844,293.1499938964844,0.1208036467432975,-2667.23974609375,304.15240478515625,0.735913872718811,0.1852366030216217,0.1688248217105865,293.2601318359375,297.1499938964844,293.1499938964844,0.0421231165528297,-1330.830078125,304.1597595214844,0.568026065826416,0.0858664512634277,0.0841883793473243,293.22479248046875,297.1499938964844,293.1499938964844,0.2473878860473632,-3673.078125,304.153076171875,0.887545645236969,0.3303707838058471,0.2324779778718948,293.2174377441406,297.1499938964844,293.1499938964844,0.3807680904865265,-7030.13818359375,304.0617370605469,0.9990000128746032,0.4775625467300415,0.4481347501277923,293.16510009765625,297.1499938964844,293.1499938964844,0.0145876156166195,-3700.310302734375,304.1101989746094,0.4574999213218689,0.050000000745058,0.2350127100944519,291.0878601074219,291.1499938964844,269.9527893066406,267.4365234375,283.279296875,293.2279968261719,291.0814514160156,1.0,0.3087632656097412,0.8215219378471375,0.8215219378471375,1.0,1.0,-1.4024988412857056,0.5996623039245605,0.802836537361145,0.292535662651062,0.0,0.0,0.5991573333740234,67.75423431396484,103.0,-104.89190673828124,-10873.8388671875,318.25177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.272705078125,310.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,26404.361328125,25560.0,0.0,0.0,0.2347462177276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544175982475281,0.7544270753860474,-9.427467375644484e-06,0.0,0.000238237567828,0.0,0.0,80.06645965576172,0.0,0.0,0.0,0.4871705770492553,4.0,0.0,1.0
729600,293.20782470703125,297.1499938964844,293.1499938964844,0.1208036467432975,-2667.23974609375,304.15240478515625,0.735913872718811,0.1852366030216217,0.1688248217105865,293.2601318359375,297.1499938964844,293.1499938964844,0.0421231165528297,-1330.830078125,304.1597595214844,0.568026065826416,0.0858664512634277,0.0841883793473243,293.22479248046875,297.1499938964844,293.1499938964844,0.2473878860473632,-3673.078125,304.153076171875,0.887545645236969,0.3303707838058471,0.2324779778718948,293.2174377441406,297.1499938964844,293.1499938964844,0.3807680904865265,-7030.13818359375,304.0617370605469,0.9990000128746032,0.4775625467300415,0.4481347501277923,293.16510009765625,297.1499938964844,293.1499938964844,0.0145876156166195,-3700.310302734375,304.1101989746094,0.4574999213218689,0.050000000745058,0.2350127100944519,291.0878601074219,291.1499938964844,269.9527893066406,267.4365234375,283.279296875,293.2279968261719,291.0814514160156,1.0,0.3087632656097412,0.8215219378471375,0.8215219378471375,1.0,1.0,-1.4024988412857056,0.5996623039245605,0.802836537361145,0.292535662651062,0.0,0.0,0.5991573333740234,67.75423431396484,103.0,-104.89190673828124,-10873.8388671875,318.25177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.272705078125,310.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,26404.361328125,25560.0,0.0,0.0,0.2347462177276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544175982475281,0.7544270753860474,-9.427467375644484e-06,0.0,0.000238237567828,0.0,0.0,80.06645965576172,0.0,0.0,0.0,0.4871705770492553,4.0,0.0,1.0
729660,293.20758056640625,297.1499938964844,293.1499938964844,0.1203751489520073,-2660.068115234375,304.15240478515625,0.712278425693512,0.18382428586483,0.1679987162351608,293.260498046875,297.1499938964844,293.1499938964844,0.0401960685849189,-1298.2132568359375,304.1597595214844,0.5391646027565002,0.0829997509717941,0.0819435268640518,293.2250366210937,297.1499938964844,293.1499938964844,0.2467102855443954,-3665.35595703125,304.15338134765625,0.8572573661804199,0.3284232318401336,0.231470987200737,293.2821044921875,297.1499938964844,293.1499938964844,0.3787696063518524,-6975.689453125,304.09600830078125,0.9687602519989014,0.4626040458679199,0.4418283998966217,293.16864013671875,297.1499938964844,293.1499938964844,0.0148313967511057,-3738.522216796875,304.0947570800781,0.4354055225849151,0.050000000745058,0.2372118085622787,291.05401611328125,291.1499938964844,269.9853515625,267.46685791015625,283.32818603515625,293.2548828125,291.0587158203125,1.0,0.3202175498008728,0.8205203413963318,0.8205203413963318,1.0,1.0,-1.3942126035690308,0.5949246883392334,0.7992879748344421,0.292886883020401,0.0,0.0,0.6161109805107117,79.4249496459961,106.0,-20.786678314208984,-10879.51953125,341.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07159423828125,310.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,25255.021484375,25560.0,0.0,0.0,0.2326535135507583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829176187515259,0.7829270958900452,-9.433605555386748e-06,0.0,0.0002361137449042,0.0,0.0,84.38087463378906,0.0,0.0,0.0,0.5085293054580688,4.0,0.0,1.0
729720,293.20758056640625,297.1499938964844,293.1499938964844,0.1203751489520073,-2660.068115234375,304.15240478515625,0.712278425693512,0.18382428586483,0.1679987162351608,293.260498046875,297.1499938964844,293.1499938964844,0.0401960685849189,-1298.2132568359375,304.1597595214844,0.5391646027565002,0.0829997509717941,0.0819435268640518,293.2250366210937,297.1499938964844,293.1499938964844,0.2467102855443954,-3665.35595703125,304.15338134765625,0.8572573661804199,0.3284232318401336,0.231470987200737,293.2821044921875,297.1499938964844,293.1499938964844,0.3787696063518524,-6975.689453125,304.09600830078125,0.9687602519989014,0.4626040458679199,0.4418283998966217,293.16864013671875,297.1499938964844,293.1499938964844,0.0148313967511057,-3738.522216796875,304.0947570800781,0.4354055225849151,0.050000000745058,0.2372118085622787,291.05401611328125,291.1499938964844,269.9853515625,267.46685791015625,283.32818603515625,293.2548828125,291.0587158203125,1.0,0.3202175498008728,0.8205203413963318,0.8205203413963318,1.0,1.0,-1.3942126035690308,0.5949246883392334,0.7992879748344421,0.292886883020401,0.0,0.0,0.6161109805107117,79.4249496459961,106.0,-20.786678314208984,-10879.51953125,341.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07159423828125,310.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,25255.021484375,25560.0,0.0,0.0,0.2326535135507583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829176187515259,0.7829270958900452,-9.433605555386748e-06,0.0,0.0002361137449042,0.0,0.0,84.38087463378906,0.0,0.0,0.0,0.5085293054580688,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1190749481320381,-2636.086181640625,304.1537475585937,0.6940557360649109,0.1823356747627258,0.1670289635658264,293.2613830566406,297.1499938964844,293.1499938964844,0.0377546772360801,-1255.7215576171875,304.1605834960937,0.5182980298995972,0.0800219401717186,0.0795239135622978,293.22589111328125,297.1499938964844,293.1499938964844,0.2442947030067443,-3635.71142578125,304.1562194824219,0.837459921836853,0.3263512253761291,0.2303238362073898,293.30108642578125,297.1499938964844,293.1499938964844,0.369743138551712,-6837.9150390625,304.1280517578125,0.9394481182098388,0.4553595781326294,0.4341107010841369,293.1730041503906,297.1499938964844,293.1499938964844,0.0149138858541846,-3748.66943359375,304.0763854980469,0.4224379062652588,0.050000000745058,0.2389968931674957,291.098876953125,291.1499938964844,270.0190124511719,267.4979248046875,283.3743591308594,293.2656555175781,291.1015930175781,1.0,0.3284650444984436,0.8195186853408813,0.8195186853408813,1.0,1.0,-1.3801753520965576,0.5872716307640076,0.79290372133255,0.2925771474838257,0.0,0.0,0.6195992231369019,88.80846405029297,94.0,31.640893936157227,-10794.0947265625,357.7523803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8531494140625,310.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,25429.23828125,25560.0,0.0,0.0,0.2315936833620071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798854410648346,0.7988640666007996,-9.626081919122951e-06,0.0,0.0002350381400901,0.0,0.0,88.22382354736328,0.0,0.0,0.0,0.5149668455123901,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1190749481320381,-2636.086181640625,304.1537475585937,0.6940557360649109,0.1823356747627258,0.1670289635658264,293.2613830566406,297.1499938964844,293.1499938964844,0.0377546772360801,-1255.7215576171875,304.1605834960937,0.5182980298995972,0.0800219401717186,0.0795239135622978,293.22589111328125,297.1499938964844,293.1499938964844,0.2442947030067443,-3635.71142578125,304.1562194824219,0.837459921836853,0.3263512253761291,0.2303238362073898,293.30108642578125,297.1499938964844,293.1499938964844,0.369743138551712,-6837.9150390625,304.1280517578125,0.9394481182098388,0.4553595781326294,0.4341107010841369,293.1730041503906,297.1499938964844,293.1499938964844,0.0149138858541846,-3748.66943359375,304.0763854980469,0.4224379062652588,0.050000000745058,0.2389968931674957,291.098876953125,291.1499938964844,270.0190124511719,267.4979248046875,283.3743591308594,293.2656555175781,291.1015930175781,1.0,0.3284650444984436,0.8195186853408813,0.8195186853408813,1.0,1.0,-1.3801753520965576,0.5872716307640076,0.79290372133255,0.2925771474838257,0.0,0.0,0.6195992231369019,88.80846405029297,94.0,31.640893936157227,-10794.0947265625,357.7523803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8531494140625,310.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,25429.23828125,25560.0,0.0,0.0,0.2315936833620071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798854410648346,0.7988640666007996,-9.626081919122951e-06,0.0,0.0002350381400901,0.0,0.0,88.22382354736328,0.0,0.0,0.0,0.5149668455123901,4.0,0.0,1.0
729900,293.2076721191406,297.1499938964844,293.1499938964844,0.118421696126461,-2624.16455078125,304.1542663574219,0.6897133588790894,0.1816109418869018,0.1664481610059738,293.26177978515625,297.1499938964844,293.1499938964844,0.0364688485860824,-1233.3670654296875,304.1609802246094,0.5121489763259888,0.0785334035754203,0.0781906321644783,293.22625732421875,297.1499938964844,293.1499938964844,0.2431329488754272,-3621.6064453125,304.1571960449219,0.8330206274986267,0.3253169655799866,0.2296628803014755,293.3043212890625,297.1499938964844,293.1499938964844,0.3670547306537628,-6794.61181640625,304.13690185546875,0.9321935176849364,0.4528033435344696,0.4315420389175415,293.17510986328125,297.1499938964844,293.1499938964844,0.0149102229624986,-3748.155029296875,304.0669250488281,0.4199681580066681,0.050000000745058,0.2393994778394699,291.1132507324219,291.1499938964844,270.03631591796875,267.5137939453125,283.3947448730469,293.2679748535156,291.1156921386719,1.0,0.3296511769294739,0.8190178871154785,0.8190178871154785,1.0,1.0,-1.374484896659851,0.5841555595397949,0.7903292775154114,0.2924549877643585,0.0,0.0,0.6206040382385254,90.89924621582033,94.0,35.881317138671875,-10743.4443359375,359.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7522277832031,310.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,25472.708984375,24480.0,0.0,0.0,0.2312987297773361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027986884117126,0.8028083443641663,-9.6742751338752e-06,0.0,0.0002347388071939,0.0,0.0,89.1943588256836,0.0,0.0,0.0,0.5016075968742371,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1178745403885841,-2614.377197265625,304.15447998046875,0.6878957152366638,0.1809256821870803,0.1658369749784469,293.2586669921875,297.1499938964844,293.1499938964844,0.0354266390204429,-1215.3575439453125,304.1608581542969,0.5086308121681213,0.0777243822813034,0.0770566239953041,293.2264709472656,297.1499938964844,293.1499938964844,0.2422000020742416,-3610.503662109375,304.1575927734375,0.8312724828720093,0.3243095278739929,0.228969395160675,293.3057861328125,297.1499938964844,293.1499938964844,0.3650142252445221,-6762.17236328125,304.1429443359375,0.9289713501930236,0.450563371181488,0.4293164312839508,293.177001953125,297.1499938964844,293.1499938964844,0.0148939685896039,-3746.90234375,304.0576477050781,0.4193293750286102,0.050000000745058,0.23950757086277,291.11572265625,291.1499938964844,270.0539855957031,267.5298767089844,283.41357421875,293.2686462402344,291.1149597167969,1.0,0.3294582664966583,0.8187785744667053,0.8187785744667053,1.0,1.0,-1.369015336036682,0.5811905860900879,0.7878246903419495,0.2923334240913391,0.0,0.0,0.6224897503852844,91.41963958740234,82.0,15.681150436401367,-10637.71875,358.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,310.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,24589.3984375,24480.0,0.0,0.0,0.2310184687376022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915196418762207,0.7915290594100952,-9.36531705519883e-06,0.0,0.0002344543754588,0.0,0.0,85.20745086669922,0.0,0.0,0.0,0.5085116624832153,4.0,0.0,1.0
730020,293.2064208984375,297.1499938964844,293.1499938964844,0.1166453659534454,-2592.147705078125,304.155029296875,0.689725935459137,0.1796781718730926,0.1645947992801666,293.2420349121094,297.1499938964844,293.1499938964844,0.0352075472474098,-1211.5821533203125,304.15753173828125,0.5111560821533203,0.0783241316676139,0.0769203826785087,293.2264099121094,297.1499938964844,293.1499938964844,0.2400376498699188,-3584.511474609375,304.1586608886719,0.8335343599319458,0.3223861157894134,0.2275437265634536,293.3059387207031,297.1499938964844,293.1499938964844,0.3608543574810028,-6697.19580078125,304.15216064453125,0.9310284852981568,0.4465817809104919,0.4253450632095337,293.1798400878906,297.1499938964844,293.1499938964844,0.0147769534960389,-3731.4169921875,304.0407409667969,0.4219276010990143,0.050000000745058,0.2390786260366439,291.1284484863281,291.1499938964844,270.09039306640625,267.5628662109375,283.4460754394531,293.2664489746094,291.1302490234375,1.0,0.3258596956729889,0.8182999491691589,0.8182999491691589,1.0,1.0,-1.3603664636611938,0.5764510035514832,0.7839155197143555,0.2922674417495727,0.0,0.0,0.6248379349708557,89.04447937011719,70.0,23.167346954345703,-10564.5927734375,348.9698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252380371094,310.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,24447.974609375,24480.0,0.0,0.0,0.2306714206933975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975794672966003,0.7975888848304749,-9.391810635861477e-06,0.0,0.0002341021609026,0.0,0.0,86.3303451538086,0.0,0.0,0.0,0.5104143619537354,4.0,0.0,1.0
730080,293.2064208984375,297.1499938964844,293.1499938964844,0.1166453659534454,-2592.147705078125,304.155029296875,0.689725935459137,0.1796781718730926,0.1645947992801666,293.2420349121094,297.1499938964844,293.1499938964844,0.0352075472474098,-1211.5821533203125,304.15753173828125,0.5111560821533203,0.0783241316676139,0.0769203826785087,293.2264099121094,297.1499938964844,293.1499938964844,0.2400376498699188,-3584.511474609375,304.1586608886719,0.8335343599319458,0.3223861157894134,0.2275437265634536,293.3059387207031,297.1499938964844,293.1499938964844,0.3608543574810028,-6697.19580078125,304.15216064453125,0.9310284852981568,0.4465817809104919,0.4253450632095337,293.1798400878906,297.1499938964844,293.1499938964844,0.0147769534960389,-3731.4169921875,304.0407409667969,0.4219276010990143,0.050000000745058,0.2390786260366439,291.1284484863281,291.1499938964844,270.09039306640625,267.5628662109375,283.4460754394531,293.2664489746094,291.1302490234375,1.0,0.3258596956729889,0.8182999491691589,0.8182999491691589,1.0,1.0,-1.3603664636611938,0.5764510035514832,0.7839155197143555,0.2922674417495727,0.0,0.0,0.6248379349708557,89.04447937011719,70.0,23.167346954345703,-10564.5927734375,348.9698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252380371094,310.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,24447.974609375,24480.0,0.0,0.0,0.2306714206933975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975794672966003,0.7975888848304749,-9.391810635861477e-06,0.0,0.0002341021609026,0.0,0.0,86.3303451538086,0.0,0.0,0.0,0.5104143619537354,4.0,0.0,1.0
730140,293.20477294921875,297.1499938964844,293.1499938964844,0.1154107749462127,-2569.770751953125,304.1553955078125,0.6970948576927185,0.1785821318626403,0.1633752137422561,293.22137451171875,297.1499938964844,293.1499938964844,0.0362970270216465,-1230.48046875,304.1532287597656,0.5220110416412354,0.080177254974842,0.0782444775104522,293.22576904296875,297.1499938964844,293.1499938964844,0.2378007769584655,-3557.628173828125,304.15948486328125,0.8416698575019836,0.3205773532390594,0.2261078804731369,293.3043518066406,297.1499938964844,293.1499938964844,0.3567104041576385,-6633.734375,304.15826416015625,0.94134521484375,0.442949116230011,0.4216495752334595,293.1814880371094,297.1499938964844,293.1499938964844,0.0145994471386075,-3706.783203125,304.0262451171875,0.4287678599357605,0.050000000745058,0.2380642294883728,291.1451721191406,291.1499938964844,270.12847900390625,267.5970153808594,283.4759521484375,293.2635498046875,291.1463928222656,1.0,0.3191509246826172,0.8178213238716125,0.8178213238716125,1.0,1.0,-1.3531148433685305,0.5724809169769287,0.7806339263916016,0.2921683490276336,0.0,0.0,0.6243023872375488,83.5572738647461,58.0,21.926834106445312,-10484.3515625,332.9624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,310.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,24482.48046875,23400.0,0.0,0.0,0.2305691540241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978940010070801,0.7979034185409546,-9.402660907653626e-06,0.0,0.0002339983766432,0.0,0.0,86.45740509033203,0.0,0.0,0.0,0.4955694079399109,4.0,0.0,1.0
730200,293.20477294921875,297.1499938964844,293.1499938964844,0.1154107749462127,-2569.770751953125,304.1553955078125,0.6970948576927185,0.1785821318626403,0.1633752137422561,293.22137451171875,297.1499938964844,293.1499938964844,0.0362970270216465,-1230.48046875,304.1532287597656,0.5220110416412354,0.080177254974842,0.0782444775104522,293.22576904296875,297.1499938964844,293.1499938964844,0.2378007769584655,-3557.628173828125,304.15948486328125,0.8416698575019836,0.3205773532390594,0.2261078804731369,293.3043518066406,297.1499938964844,293.1499938964844,0.3567104041576385,-6633.734375,304.15826416015625,0.94134521484375,0.442949116230011,0.4216495752334595,293.1814880371094,297.1499938964844,293.1499938964844,0.0145994471386075,-3706.783203125,304.0262451171875,0.4287678599357605,0.050000000745058,0.2380642294883728,291.1451721191406,291.1499938964844,270.12847900390625,267.5970153808594,283.4759521484375,293.2635498046875,291.1463928222656,1.0,0.3191509246826172,0.8178213238716125,0.8178213238716125,1.0,1.0,-1.3531148433685305,0.5724809169769287,0.7806339263916016,0.2921683490276336,0.0,0.0,0.6243023872375488,83.5572738647461,58.0,21.926834106445312,-10484.3515625,332.9624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,310.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,24482.48046875,23400.0,0.0,0.0,0.2305691540241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978940010070801,0.7979034185409546,-9.402660907653626e-06,0.0,0.0002339983766432,0.0,0.0,86.45740509033203,0.0,0.0,0.0,0.4955694079399109,4.0,0.0,1.0
730260,293.20269775390625,297.1499938964844,293.1499938964844,0.1144532188773155,-2552.76611328125,304.1552124023437,0.7091023921966553,0.1776144504547119,0.1622034609317779,293.2011108398437,297.1499938964844,293.1499938964844,0.0379524789750576,-1259.337646484375,304.1494140625,0.5388730764389038,0.0824784636497497,0.080056183040142,293.2247009277344,297.1499938964844,293.1499938964844,0.2360731661319732,-3537.28466796875,304.1592102050781,0.855092465877533,0.3188740611076355,0.22469063103199,293.3018798828125,297.1499938964844,293.1499938964844,0.353338360786438,-6583.22607421875,304.1611022949219,0.9578473567962646,0.4395408630371094,0.4181084632873535,293.1822204589844,297.1499938964844,293.1499938964844,0.0144243566319346,-3683.86865234375,304.013427734375,0.4399971961975097,0.050000000745058,0.2366857379674911,291.1379699707031,291.1499938964844,270.1683654785156,267.6324157714844,283.5052795410156,293.2617492675781,291.1387634277344,1.0,0.3102478682994842,0.8173567056655884,0.8173567056655884,1.0,1.0,-1.3462765216827393,0.5688025951385498,0.7774738669395447,0.2918695211410522,0.0,0.0,0.626363217830658,76.1251449584961,46.0,3.230465650558472,-10365.91015625,312.8418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,310.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,23436.095703125,23400.0,0.0,0.0,0.2303406596183776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839350700378418,0.7839441299438477,-9.031937224790454e-06,0.0,0.0002337664773222,0.0,0.0,81.68167877197266,0.0,0.0,0.0,0.500913679599762,4.0,0.0,1.0
730320,293.20269775390625,297.1499938964844,293.1499938964844,0.1144532188773155,-2552.76611328125,304.1552124023437,0.7091023921966553,0.1776144504547119,0.1622034609317779,293.2011108398437,297.1499938964844,293.1499938964844,0.0379524789750576,-1259.337646484375,304.1494140625,0.5388730764389038,0.0824784636497497,0.080056183040142,293.2247009277344,297.1499938964844,293.1499938964844,0.2360731661319732,-3537.28466796875,304.1592102050781,0.855092465877533,0.3188740611076355,0.22469063103199,293.3018798828125,297.1499938964844,293.1499938964844,0.353338360786438,-6583.22607421875,304.1611022949219,0.9578473567962646,0.4395408630371094,0.4181084632873535,293.1822204589844,297.1499938964844,293.1499938964844,0.0144243566319346,-3683.86865234375,304.013427734375,0.4399971961975097,0.050000000745058,0.2366857379674911,291.1379699707031,291.1499938964844,270.1683654785156,267.6324157714844,283.5052795410156,293.2617492675781,291.1387634277344,1.0,0.3102478682994842,0.8173567056655884,0.8173567056655884,1.0,1.0,-1.3462765216827393,0.5688025951385498,0.7774738669395447,0.2918695211410522,0.0,0.0,0.626363217830658,76.1251449584961,46.0,3.230465650558472,-10365.91015625,312.8418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,310.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,23436.095703125,23400.0,0.0,0.0,0.2303406596183776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839350700378418,0.7839441299438477,-9.031937224790454e-06,0.0,0.0002337664773222,0.0,0.0,81.68167877197266,0.0,0.0,0.0,0.500913679599762,4.0,0.0,1.0
730380,293.20037841796875,297.1499938964844,293.1499938964844,0.1133218258619308,-2532.20458984375,304.1553649902344,0.7245597839355469,0.1767480969429016,0.1610839962959289,293.18292236328125,297.1499938964844,293.1499938964844,0.0396210625767707,-1287.9385986328125,304.1468505859375,0.5610719323158264,0.0848785266280174,0.0819859057664871,293.223388671875,297.1499938964844,293.1499938964844,0.2339208275079727,-3511.391845703125,304.15972900390625,0.8744319677352905,0.3172492980957031,0.2232988327741623,293.2989196777344,297.1499938964844,293.1499938964844,0.3493396341800689,-6523.08447265625,304.1640319824219,0.978606939315796,0.4362878203392029,0.4146819114685058,293.1822814941406,297.1499938964844,293.1499938964844,0.0141997244209051,-3651.52880859375,304.0024719238281,0.4566756784915924,0.050000000745058,0.2350830733776092,291.1529541015625,291.1499938964844,270.2102966308594,267.66925048828125,283.53472900390625,293.26141357421875,291.15435791015625,1.0,0.2997245788574219,0.816892147064209,0.816892147064209,1.0,1.0,-1.3395416736602783,0.5652654767036438,0.7742761373519897,0.2913141548633575,0.0,0.0,0.6250311732292175,67.49037170410156,34.0,16.511144638061523,-10307.853515625,290.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,310.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,23425.810546875,23400.0,0.0,0.0,0.2301221340894699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829609513282776,0.7829699516296387,-9.020342076837553e-06,0.0,0.000233544720686,0.0,0.0,81.45447540283203,0.0,0.0,0.0,0.5003515481948853,4.0,0.0,1.0
730440,293.20037841796875,297.1499938964844,293.1499938964844,0.1133218258619308,-2532.20458984375,304.1553649902344,0.7245597839355469,0.1767480969429016,0.1610839962959289,293.18292236328125,297.1499938964844,293.1499938964844,0.0396210625767707,-1287.9385986328125,304.1468505859375,0.5610719323158264,0.0848785266280174,0.0819859057664871,293.223388671875,297.1499938964844,293.1499938964844,0.2339208275079727,-3511.391845703125,304.15972900390625,0.8744319677352905,0.3172492980957031,0.2232988327741623,293.2989196777344,297.1499938964844,293.1499938964844,0.3493396341800689,-6523.08447265625,304.1640319824219,0.978606939315796,0.4362878203392029,0.4146819114685058,293.1822814941406,297.1499938964844,293.1499938964844,0.0141997244209051,-3651.52880859375,304.0024719238281,0.4566756784915924,0.050000000745058,0.2350830733776092,291.1529541015625,291.1499938964844,270.2102966308594,267.66925048828125,283.53472900390625,293.26141357421875,291.15435791015625,1.0,0.2997245788574219,0.816892147064209,0.816892147064209,1.0,1.0,-1.3395416736602783,0.5652654767036438,0.7742761373519897,0.2913141548633575,0.0,0.0,0.6250311732292175,67.49037170410156,34.0,16.511144638061523,-10307.853515625,290.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,310.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,23425.810546875,23400.0,0.0,0.0,0.2301221340894699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829609513282776,0.7829699516296387,-9.020342076837553e-06,0.0,0.000233544720686,0.0,0.0,81.45447540283203,0.0,0.0,0.0,0.5003515481948853,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1127748414874076,-2522.255126953125,304.1553649902344,0.7337455153465271,0.1763469725847244,0.1605433970689773,293.1749267578125,297.1499938964844,293.1499938964844,0.0404292680323123,-1301.752685546875,304.1459655761719,0.5739618539810181,0.0860325098037719,0.0829184800386428,293.22265625,297.1499938964844,293.1499938964844,0.2328581809997558,-3498.610595703125,304.1598815917969,0.8867506980895996,0.3164606392383575,0.2226116061210632,293.29736328125,297.1499938964844,293.1499938964844,0.3473605513572693,-6493.45068359375,304.1650695800781,0.9898388981819152,0.4347087144851684,0.4130032062530517,293.18212890625,297.1499938964844,293.1499938964844,0.0140844220295548,-3634.7119140625,303.9974365234375,0.4672885537147522,0.050000000745058,0.2342272251844406,291.1605224609375,291.1499938964844,270.2320861816406,267.688232421875,283.54949951171875,293.26171875,291.1618347167969,1.0,0.2939698994159698,0.8166598081588745,0.8166598081588745,1.0,1.0,-1.3361449241638184,0.5635169744491577,0.7726279497146606,0.2909286320209503,0.0,0.0,0.623569130897522,62.87872314453125,34.0,18.43854141235352,-10272.884765625,278.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282958984375,310.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,23445.755859375,22320.0,0.0,0.0,0.2299878150224685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780323326587677,0.7803323268890381,-8.999813871923834e-06,0.0,0.0002334083983441,0.0,0.0,80.91798400878906,0.0,0.0,0.0,0.4843264520168304,4.0,0.0,1.0
730560,293.19793701171875,297.1499938964844,293.1499938964844,0.1123670265078544,-2515.041015625,304.1551208496094,0.7440532445907593,0.175968587398529,0.160022348165512,293.167724609375,297.1499938964844,293.1499938964844,0.0412578098475933,-1316.0770263671875,304.14520263671875,0.5874882936477661,0.0871312320232391,0.083801656961441,293.2218933105469,297.1499938964844,293.1499938964844,0.2320645004510879,-3489.309814453125,304.1595153808594,0.9005564451217651,0.3156908750534057,0.2219362556934356,293.2955627441406,297.1499938964844,293.1499938964844,0.3443872630596161,-6447.7939453125,304.1679077148437,0.9990000128746032,0.4331926107406616,0.4097895324230194,293.1818542480469,297.1499938964844,293.1499938964844,0.0139891281723976,-3621.687744140625,303.9925537109375,0.4769543707370758,0.050000000745058,0.2333785742521286,291.15673828125,291.1499938964844,270.2544250488281,267.7076110839844,283.565673828125,293.2620849609375,291.1548156738281,1.0,0.2878890335559845,0.8164277672767639,0.8164277672767639,1.0,1.0,-1.330973982810974,0.560901403427124,0.7700725793838501,0.2902508676052093,0.0,0.0,0.6233487725257874,58.2805290222168,25.0,-2.2399232387542725,-10173.0400390625,265.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831420898437,310.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,22554.20703125,22320.0,0.0,0.0,0.2297221571207046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625869512557983,0.7625955939292908,-8.632012395537458e-06,0.0,0.0002331387950107,0.0,0.0,75.77823638916016,0.0,0.0,0.0,0.4885108768939972,4.0,0.0,1.0
730620,293.1954040527344,297.1499938964844,293.1499938964844,0.1112303733825683,-2493.934326171875,304.1553649902344,0.7616902589797974,0.1752696931362152,0.1591430902481079,293.1441650390625,297.1499938964844,293.1499938964844,0.0438237003982067,-1359.819580078125,304.1424255371094,0.6127914786338806,0.0914250761270523,0.0868624746799469,293.2202453613281,297.1499938964844,293.1499938964844,0.2296719551086425,-3460.058837890625,304.1604309082031,0.9251257181167604,0.3142014741897583,0.2207070142030716,293.2674560546875,297.1499938964844,293.1499938964844,0.3135212957859039,-5970.072265625,304.2132873535156,0.9990000128746032,0.4351218640804291,0.3792490065097809,293.1807556152344,297.1499938964844,293.1499938964844,0.0137904314324259,-3590.1259765625,303.98504638671875,0.4902460277080536,0.050000000745058,0.2321625351905822,291.1912536621094,291.1499938964844,270.3009338378906,267.7476501464844,283.6171264648437,293.24371337890625,291.1971435546875,1.0,0.2750723659992218,0.8159636855125427,0.8159636855125427,1.0,1.0,-1.2939151525497437,0.5428456664085388,0.7510694861412048,0.2838695347309112,0.0,0.0,0.6166109442710876,51.26103591918945,25.0,53.876712799072266,-9976.177734375,235.7732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32470703125,310.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,22470.69140625,22320.0,0.0,0.0,0.2287110388278961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529271245002747,0.7529356479644775,-8.524227268935647e-06,0.0,0.0002321126230526,0.0,0.0,73.68228912353516,0.0,0.0,0.0,0.4840827286243438,4.0,0.0,1.0
730680,293.1954040527344,297.1499938964844,293.1499938964844,0.1112303733825683,-2493.934326171875,304.1553649902344,0.7616902589797974,0.1752696931362152,0.1591430902481079,293.1441650390625,297.1499938964844,293.1499938964844,0.0438237003982067,-1359.819580078125,304.1424255371094,0.6127914786338806,0.0914250761270523,0.0868624746799469,293.2202453613281,297.1499938964844,293.1499938964844,0.2296719551086425,-3460.058837890625,304.1604309082031,0.9251257181167604,0.3142014741897583,0.2207070142030716,293.2674560546875,297.1499938964844,293.1499938964844,0.3135212957859039,-5970.072265625,304.2132873535156,0.9990000128746032,0.4351218640804291,0.3792490065097809,293.1807556152344,297.1499938964844,293.1499938964844,0.0137904314324259,-3590.1259765625,303.98504638671875,0.4902460277080536,0.050000000745058,0.2321625351905822,291.1912536621094,291.1499938964844,270.3009338378906,267.7476501464844,283.6171264648437,293.24371337890625,291.1971435546875,1.0,0.2750723659992218,0.8159636855125427,0.8159636855125427,1.0,1.0,-1.2939151525497437,0.5428456664085388,0.7510694861412048,0.2838695347309112,0.0,0.0,0.6166109442710876,51.26103591918945,25.0,53.876712799072266,-9976.177734375,235.7732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32470703125,310.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,22470.69140625,22320.0,0.0,0.0,0.2287110388278961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529271245002747,0.7529356479644775,-8.524227268935647e-06,0.0,0.0002321126230526,0.0,0.0,73.68228912353516,0.0,0.0,0.0,0.4840827286243438,4.0,0.0,1.0
730740,293.1932983398437,297.1499938964844,293.1499938964844,0.1100551038980484,-2471.976806640625,304.155517578125,0.7787205576896667,0.1745438873767852,0.1583067327737808,293.1164245605469,297.1499938964844,293.1499938964844,0.0482018403708934,-1435.1610107421875,304.1376647949219,0.6385589838027954,0.0972069650888443,0.092037945985794,293.2190246582031,297.1499938964844,293.1499938964844,0.2271389961242675,-3429.0107421875,304.1611328125,0.9487154483795166,0.312670886516571,0.2195002138614654,293.21258544921875,297.1499938964844,293.1499938964844,0.2864373326301574,-5550.32275390625,304.2366638183594,0.9990000128746032,0.4432344734668731,0.3532173335552215,293.179443359375,297.1499938964844,293.1499938964844,0.0136128971353173,-3560.6494140625,303.97869873046875,0.5021019577980042,0.050000000745058,0.2312092185020446,291.2391052246094,291.1499938964844,270.3500061035156,267.7894592285156,283.6448669433594,293.2020263671875,291.2420349121094,1.0,0.2650195360183716,0.8154996037483215,0.8154996037483215,1.0,1.0,-1.265292048454285,0.5291463136672974,0.7361456751823425,0.278294950723648,0.0,0.0,0.6011362075805664,45.75505447387695,28.0,54.25235748291016,-9752.576171875,213.44078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281921386719,310.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22618.171875,21240.0,0.0,0.0,0.2267895340919494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217206954956055,0.7217289805412292,-8.278133464045823e-06,0.0,0.0002301625499967,0.0,0.0,67.81190490722656,0.0,0.0,0.0,0.4571859240531921,4.0,0.0,1.0
730800,293.1932983398437,297.1499938964844,293.1499938964844,0.1100551038980484,-2471.976806640625,304.155517578125,0.7787205576896667,0.1745438873767852,0.1583067327737808,293.1164245605469,297.1499938964844,293.1499938964844,0.0482018403708934,-1435.1610107421875,304.1376647949219,0.6385589838027954,0.0972069650888443,0.092037945985794,293.2190246582031,297.1499938964844,293.1499938964844,0.2271389961242675,-3429.0107421875,304.1611328125,0.9487154483795166,0.312670886516571,0.2195002138614654,293.21258544921875,297.1499938964844,293.1499938964844,0.2864373326301574,-5550.32275390625,304.2366638183594,0.9990000128746032,0.4432344734668731,0.3532173335552215,293.179443359375,297.1499938964844,293.1499938964844,0.0136128971353173,-3560.6494140625,303.97869873046875,0.5021019577980042,0.050000000745058,0.2312092185020446,291.2391052246094,291.1499938964844,270.3500061035156,267.7894592285156,283.6448669433594,293.2020263671875,291.2420349121094,1.0,0.2650195360183716,0.8154996037483215,0.8154996037483215,1.0,1.0,-1.265292048454285,0.5291463136672974,0.7361456751823425,0.278294950723648,0.0,0.0,0.6011362075805664,45.75505447387695,28.0,54.25235748291016,-9752.576171875,213.44078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281921386719,310.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22618.171875,21240.0,0.0,0.0,0.2267895340919494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217206954956055,0.7217289805412292,-8.278133464045823e-06,0.0,0.0002301625499967,0.0,0.0,67.81190490722656,0.0,0.0,0.0,0.4571859240531921,4.0,0.0,1.0
