time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730860,293.1914978027344,297.1499938964844,293.1499938964844,0.1093770340085029,-2459.814453125,304.15478515625,0.7916303873062134,0.1738123446702957,0.157525822520256,293.096923828125,297.1499938964844,293.1499938964844,0.0524180196225643,-1509.068115234375,304.13482666015625,0.6607718467712402,0.1020318940281868,0.0967903956770896,293.21795654296875,297.1499938964844,293.1499938964844,0.2255959957838058,-3410.754150390625,304.15997314453125,0.9649181962013244,0.3111379742622375,0.218336135149002,293.15093994140625,297.1499938964844,293.1499938964844,0.2679221332073211,-5264.6005859375,304.2381896972656,0.9990000128746032,0.4541449844837188,0.334982693195343,293.1781921386719,297.1499938964844,293.1499938964844,0.0135327000170946,-3549.321533203125,303.97186279296875,0.5115220546722412,0.050000000745058,0.2305818498134613,291.2395935058594,291.1499938964844,270.40289306640625,267.8341064453125,283.6759948730469,293.1848449707031,291.2401733398437,1.0,0.2582012116909027,0.8153618574142456,0.8153618574142456,1.0,1.0,-1.246016263961792,0.5200870037078857,0.7259292602539062,0.2741844356060028,0.0,0.0,0.5888693928718567,42.11980438232422,46.0,14.651801109313965,-9514.2548828125,199.05929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59405517578125,310.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,21573.3046875,21240.0,0.0,0.0,0.2236977964639663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753412485122681,0.6753488779067993,-7.648369319213089e-06,0.0,0.0002270248223794,0.0,0.0,58.00933074951172,0.0,0.0,0.0,0.4499455988407135,4.0,0.0,1.0
730920,293.1914978027344,297.1499938964844,293.1499938964844,0.1093770340085029,-2459.814453125,304.15478515625,0.7916303873062134,0.1738123446702957,0.157525822520256,293.096923828125,297.1499938964844,293.1499938964844,0.0524180196225643,-1509.068115234375,304.13482666015625,0.6607718467712402,0.1020318940281868,0.0967903956770896,293.21795654296875,297.1499938964844,293.1499938964844,0.2255959957838058,-3410.754150390625,304.15997314453125,0.9649181962013244,0.3111379742622375,0.218336135149002,293.15093994140625,297.1499938964844,293.1499938964844,0.2679221332073211,-5264.6005859375,304.2381896972656,0.9990000128746032,0.4541449844837188,0.334982693195343,293.1781921386719,297.1499938964844,293.1499938964844,0.0135327000170946,-3549.321533203125,303.97186279296875,0.5115220546722412,0.050000000745058,0.2305818498134613,291.2395935058594,291.1499938964844,270.40289306640625,267.8341064453125,283.6759948730469,293.1848449707031,291.2401733398437,1.0,0.2582012116909027,0.8153618574142456,0.8153618574142456,1.0,1.0,-1.246016263961792,0.5200870037078857,0.7259292602539062,0.2741844356060028,0.0,0.0,0.5888693928718567,42.11980438232422,46.0,14.651801109313965,-9514.2548828125,199.05929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59405517578125,310.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,21573.3046875,21240.0,0.0,0.0,0.2236977964639663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753412485122681,0.6753488779067993,-7.648369319213089e-06,0.0,0.0002270248223794,0.0,0.0,58.00933074951172,0.0,0.0,0.0,0.4499455988407135,4.0,0.0,1.0
730980,293.1901550292969,297.1499938964844,293.1499938964844,0.1088538691401481,-2450.54248046875,304.154052734375,0.7885395884513855,0.173034206032753,0.1568586826324463,293.0932312011719,297.1499938964844,293.1499938964844,0.0550086684525013,-1554.8721923828125,304.1357116699219,0.6658421754837036,0.1041692495346069,0.0996662527322769,293.2172241210937,297.1499938964844,293.1499938964844,0.2242963016033172,-3395.484375,304.1587829589844,0.9609349966049194,0.3095658123493194,0.2172647714614868,293.1063842773437,297.1499938964844,293.1499938964844,0.2689308226108551,-5291.7880859375,304.20623779296875,0.9990000128746032,0.4632299244403839,0.3373892903327942,293.17706298828125,297.1499938964844,293.1499938964844,0.0135323349386453,-3550.498291015625,303.9649963378906,0.5102115273475647,0.050000000745058,0.2306628674268722,291.234619140625,291.1499938964844,270.4605407714844,267.8824157714844,283.6928100585937,293.1827392578125,291.23162841796875,1.0,0.260037362575531,0.8152240514755249,0.8152240514755249,1.0,1.0,-1.2503541707992554,0.522307276725769,0.7280469536781311,0.2745131850242615,0.0,0.0,0.5774539113044739,42.59999084472656,64.0,-14.98716640472412,-9448.5498046875,201.5445709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75469970703125,310.27154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21483.001953125,21240.0,0.0,0.0,0.219981238245964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477856040000916,0.6477929949760437,-7.406547410937492e-06,0.0,0.0002232529950561,0.0,0.0,53.36447525024414,0.0,0.0,0.0,0.4393541514873504,4.0,0.0,1.0
731040,293.1901550292969,297.1499938964844,293.1499938964844,0.1088538691401481,-2450.54248046875,304.154052734375,0.7885395884513855,0.173034206032753,0.1568586826324463,293.0932312011719,297.1499938964844,293.1499938964844,0.0550086684525013,-1554.8721923828125,304.1357116699219,0.6658421754837036,0.1041692495346069,0.0996662527322769,293.2172241210937,297.1499938964844,293.1499938964844,0.2242963016033172,-3395.484375,304.1587829589844,0.9609349966049194,0.3095658123493194,0.2172647714614868,293.1063842773437,297.1499938964844,293.1499938964844,0.2689308226108551,-5291.7880859375,304.20623779296875,0.9990000128746032,0.4632299244403839,0.3373892903327942,293.17706298828125,297.1499938964844,293.1499938964844,0.0135323349386453,-3550.498291015625,303.9649963378906,0.5102115273475647,0.050000000745058,0.2306628674268722,291.234619140625,291.1499938964844,270.4605407714844,267.8824157714844,283.6928100585937,293.1827392578125,291.23162841796875,1.0,0.260037362575531,0.8152240514755249,0.8152240514755249,1.0,1.0,-1.2503541707992554,0.522307276725769,0.7280469536781311,0.2745131850242615,0.0,0.0,0.5774539113044739,42.59999084472656,64.0,-14.98716640472412,-9448.5498046875,201.5445709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75469970703125,310.27154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21483.001953125,21240.0,0.0,0.0,0.219981238245964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477856040000916,0.6477929949760437,-7.406547410937492e-06,0.0,0.0002232529950561,0.0,0.0,53.36447525024414,0.0,0.0,0.0,0.4393541514873504,4.0,0.0,1.0
731100,293.18963623046875,297.1499938964844,293.1499938964844,0.1087810024619102,-2449.623046875,304.1534423828125,0.7813906073570251,0.1726266741752624,0.1565556675195694,293.09942626953125,297.1499938964844,293.1499938964844,0.0552591383457183,-1559.3973388671875,304.1378479003906,0.6604447960853577,0.1036771386861801,0.0997776687145233,293.21697998046875,297.1499938964844,293.1499938964844,0.2240218073129654,-3392.68310546875,304.1576843261719,0.9517186880111694,0.3087659478187561,0.2167558968067169,293.1001892089844,297.1499938964844,293.1499938964844,0.2767665684223175,-5422.38671875,304.1817321777344,0.9990000128746032,0.4650078117847442,0.3458198308944702,293.1767272949219,297.1499938964844,293.1499938964844,0.0135778924450278,-3559.449462890625,303.9607238769531,0.5057870745658875,0.050000000745058,0.2309508919715881,291.2147216796875,291.1499938964844,270.49102783203125,267.9078063964844,283.6938781738281,293.1824035644531,291.2100524902344,1.0,0.2635700106620788,0.8151551485061646,0.8151551485061646,1.0,1.0,-1.2599749565124512,0.5269866585731506,0.7329882979393005,0.2760473489761352,0.0,0.0,0.5750835537910461,44.266258239746094,64.0,-38.78508758544922,-9461.5498046875,208.39547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8148193359375,310.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21412.3515625,20160.0,0.0,0.0,0.2181073576211929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389428377151489,0.6389501690864563,-7.3214755502704065e-06,0.0,0.0002213512343587,0.0,0.0,51.87919616699219,0.0,0.0,0.0,0.4209746420383453,4.0,0.0,1.0
731160,293.189208984375,297.1499938964844,293.1499938964844,0.1089127361774444,-2452.763427734375,304.152587890625,0.7716301083564758,0.1722093075513839,0.1562728583812713,293.1108703613281,297.1499938964844,293.1499938964844,0.0547699220478534,-1550.9619140625,304.1409606933594,0.6506831645965576,0.1020792797207832,0.0988997817039489,293.2167663574219,297.1499938964844,293.1499938964844,0.2241615951061248,-3395.2470703125,304.156005859375,0.9384007453918456,0.3079574108123779,0.2162641286849975,293.1058959960937,297.1499938964844,293.1499938964844,0.2890289425849914,-5622.35791015625,304.15362548828125,0.9990000128746032,0.4645332098007202,0.3582216799259186,293.1768493652344,297.1499938964844,293.1499938964844,0.0136617626994848,-3575.885009765625,303.9550476074219,0.4997023046016693,0.050000000745058,0.2313875257968902,291.1761169433594,291.1499938964844,270.5225524902344,267.9340209960937,283.6921081542969,293.1842346191406,291.1666259765625,1.0,0.2685787379741668,0.8149527907371521,0.8149527907371521,1.0,1.0,-1.2733988761901855,0.5335208177566528,0.7398780584335327,0.2781546115875244,0.0,0.0,0.5770084261894226,46.777530670166016,82.0,-83.14559936523438,-9445.689453125,218.51577758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8627624511719,310.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,20411.330078125,20160.0,0.0,0.0,0.2162481844425201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225221157073975,0.6225290894508362,-6.9693078330601566e-06,0.0,0.0002194644184783,0.0,0.0,48.090240478515625,0.0,0.0,0.0,0.4253262281417846,4.0,0.0,1.0
731220,293.1885986328125,297.1499938964844,293.1499938964844,0.1091391369700431,-2458.129638671875,304.1513671875,0.747803270816803,0.171342447400093,0.1557660400867462,293.14923095703125,297.1499938964844,293.1499938964844,0.0509037859737873,-1482.931884765625,304.1505432128906,0.6215897798538208,0.0953406170010566,0.0939685255289077,293.21661376953125,297.1499938964844,293.1499938964844,0.2243284285068512,-3398.631103515625,304.1537780761719,0.9044772386550904,0.3062986731529236,0.2153234332799911,293.15313720703125,297.1499938964844,293.1499938964844,0.3236566185951233,-6172.31494140625,304.0946960449219,0.9990000128746032,0.4561770856380462,0.3928652703762054,293.1787414550781,297.1499938964844,293.1499938964844,0.0138506079092621,-3611.44970703125,303.9390563964844,0.4844185411930084,0.050000000745058,0.2326887995004654,291.1023864746094,291.1499938964844,270.5885925292969,267.9887390136719,283.6759338378906,293.1846008300781,291.0969543457031,1.0,0.2822684347629547,0.8145480155944824,0.8145480155944824,1.0,1.0,-1.3088839054107666,0.5509620904922485,0.7579218149185181,0.2833514809608459,0.0,0.0,0.5887499451637268,54.19841003417969,85.0,-88.14892578125,-9662.0341796875,247.9422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699645996094,310.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,20031.177734375,20160.0,0.0,0.0,0.2132631987333297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370788216590881,0.6370857954025269,-6.994680006755516e-06,0.0,0.0002164350298698,0.0,0.0,49.78562545776367,0.0,0.0,0.0,0.4296251237392425,4.0,0.0,1.0
731280,293.1885986328125,297.1499938964844,293.1499938964844,0.1091391369700431,-2458.129638671875,304.1513671875,0.747803270816803,0.171342447400093,0.1557660400867462,293.14923095703125,297.1499938964844,293.1499938964844,0.0509037859737873,-1482.931884765625,304.1505432128906,0.6215897798538208,0.0953406170010566,0.0939685255289077,293.21661376953125,297.1499938964844,293.1499938964844,0.2243284285068512,-3398.631103515625,304.1537780761719,0.9044772386550904,0.3062986731529236,0.2153234332799911,293.15313720703125,297.1499938964844,293.1499938964844,0.3236566185951233,-6172.31494140625,304.0946960449219,0.9990000128746032,0.4561770856380462,0.3928652703762054,293.1787414550781,297.1499938964844,293.1499938964844,0.0138506079092621,-3611.44970703125,303.9390563964844,0.4844185411930084,0.050000000745058,0.2326887995004654,291.1023864746094,291.1499938964844,270.5885925292969,267.9887390136719,283.6759338378906,293.1846008300781,291.0969543457031,1.0,0.2822684347629547,0.8145480155944824,0.8145480155944824,1.0,1.0,-1.3088839054107666,0.5509620904922485,0.7579218149185181,0.2833514809608459,0.0,0.0,0.5887499451637268,54.19841003417969,85.0,-88.14892578125,-9662.0341796875,247.9422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699645996094,310.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,20031.177734375,20160.0,0.0,0.0,0.2132631987333297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370788216590881,0.6370857954025269,-6.994680006755516e-06,0.0,0.0002164350298698,0.0,0.0,49.78562545776367,0.0,0.0,0.0,0.4296251237392425,4.0,0.0,1.0
731340,293.18817138671875,297.1499938964844,293.1499938964844,0.1090581491589546,-2457.31982421875,304.15106201171875,0.7282512187957764,0.1704503297805786,0.1552405804395675,293.2032470703125,297.1499938964844,293.1499938964844,0.0428217351436615,-1342.7154541015625,304.16387939453125,0.5811082124710083,0.0844209343194961,0.0847348123788833,293.2166442871094,297.1499938964844,293.1499938964844,0.2238661348819732,-3393.677490234375,304.1533508300781,0.8781494498252869,0.3046014904975891,0.2143571376800537,293.2353210449219,297.1499938964844,293.1499938964844,0.3533239960670471,-6624.158203125,304.0653076171875,0.9970661401748656,0.4394769370555877,0.4210633337497711,293.1819152832031,297.1499938964844,293.1499938964844,0.0139979338273406,-3638.498779296875,303.9192810058594,0.469300627708435,0.050000000745058,0.2340586632490158,291.0601501464844,291.1499938964844,270.6583251953125,268.04620361328125,283.6898498535156,293.21630859375,291.0589904785156,1.0,0.2936141788959503,0.8141433000564575,0.8141433000564575,1.0,1.0,-1.331817626953125,0.5624317526817322,0.7693858742713928,0.2861176133155823,0.0,0.0,0.6040841341018677,61.8082160949707,88.0,-52.35696792602539,-9849.6435546875,274.0472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7440490722656,310.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,19893.03125,19080.0,0.0,0.0,0.2118573039770126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666264533996582,0.6662717461585999,-7.19443005436915e-06,0.0,0.0002150082291336,0.0,0.0,54.19344329833984,0.0,0.0,0.0,0.4253140687942505,4.0,0.0,1.0
731400,293.18817138671875,297.1499938964844,293.1499938964844,0.1090581491589546,-2457.31982421875,304.15106201171875,0.7282512187957764,0.1704503297805786,0.1552405804395675,293.2032470703125,297.1499938964844,293.1499938964844,0.0428217351436615,-1342.7154541015625,304.16387939453125,0.5811082124710083,0.0844209343194961,0.0847348123788833,293.2166442871094,297.1499938964844,293.1499938964844,0.2238661348819732,-3393.677490234375,304.1533508300781,0.8781494498252869,0.3046014904975891,0.2143571376800537,293.2353210449219,297.1499938964844,293.1499938964844,0.3533239960670471,-6624.158203125,304.0653076171875,0.9970661401748656,0.4394769370555877,0.4210633337497711,293.1819152832031,297.1499938964844,293.1499938964844,0.0139979338273406,-3638.498779296875,303.9192810058594,0.469300627708435,0.050000000745058,0.2340586632490158,291.0601501464844,291.1499938964844,270.6583251953125,268.04620361328125,283.6898498535156,293.21630859375,291.0589904785156,1.0,0.2936141788959503,0.8141433000564575,0.8141433000564575,1.0,1.0,-1.331817626953125,0.5624317526817322,0.7693858742713928,0.2861176133155823,0.0,0.0,0.6040841341018677,61.8082160949707,88.0,-52.35696792602539,-9849.6435546875,274.0472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7440490722656,310.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,19893.03125,19080.0,0.0,0.0,0.2118573039770126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666264533996582,0.6662717461585999,-7.19443005436915e-06,0.0,0.0002150082291336,0.0,0.0,54.19344329833984,0.0,0.0,0.0,0.4253140687942505,4.0,0.0,1.0
731460,293.18798828125,297.1499938964844,293.1499938964844,0.1084207966923713,-2445.2216796875,304.1518249511719,0.706091582775116,0.1695214360952377,0.1547984927892685,293.2357482910156,297.1499938964844,293.1499938964844,0.0349609293043613,-1206.947998046875,304.1720275878906,0.5358615517616272,0.0764127150177955,0.0762885138392448,293.2168273925781,297.1499938964844,293.1499938964844,0.2221875786781311,-3372.734619140625,304.1551208496094,0.8504819273948669,0.3028794825077057,0.2134620398283004,293.28350830078125,297.1499938964844,293.1499938964844,0.3412031531333923,-6425.8798828125,304.1128845214844,0.9612436890602112,0.4274266064167022,0.4079981744289398,293.1853332519531,297.1499938964844,293.1499938964844,0.0140981609001755,-3653.31298828125,303.89910888671875,0.4476012885570526,0.050000000745058,0.2359035313129425,291.0848083496094,291.1499938964844,270.7313232421875,268.10614013671875,283.7671203613281,293.2561340332031,291.09088134765625,1.0,0.3016366958618164,0.8132443428039551,0.8132443428039551,1.0,1.0,-1.3063149452209473,0.550305962562561,0.7560089826583862,0.2806452512741089,0.0,0.0,0.6122080087661743,71.26451873779297,91.0,32.77703857421875,-9718.3251953125,284.88873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59942626953125,310.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18968.177734375,19080.0,0.0,0.0,0.2112260907888412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742284297943115,0.674235463142395,-7.050101885397453e-06,0.0,0.0002143676247214,0.0,0.0,54.22063064575195,0.0,0.0,0.0,0.4386282563209533,4.0,0.0,1.0
731520,293.18798828125,297.1499938964844,293.1499938964844,0.1084207966923713,-2445.2216796875,304.1518249511719,0.706091582775116,0.1695214360952377,0.1547984927892685,293.2357482910156,297.1499938964844,293.1499938964844,0.0349609293043613,-1206.947998046875,304.1720275878906,0.5358615517616272,0.0764127150177955,0.0762885138392448,293.2168273925781,297.1499938964844,293.1499938964844,0.2221875786781311,-3372.734619140625,304.1551208496094,0.8504819273948669,0.3028794825077057,0.2134620398283004,293.28350830078125,297.1499938964844,293.1499938964844,0.3412031531333923,-6425.8798828125,304.1128845214844,0.9612436890602112,0.4274266064167022,0.4079981744289398,293.1853332519531,297.1499938964844,293.1499938964844,0.0140981609001755,-3653.31298828125,303.89910888671875,0.4476012885570526,0.050000000745058,0.2359035313129425,291.0848083496094,291.1499938964844,270.7313232421875,268.10614013671875,283.7671203613281,293.2561340332031,291.09088134765625,1.0,0.3016366958618164,0.8132443428039551,0.8132443428039551,1.0,1.0,-1.3063149452209473,0.550305962562561,0.7560089826583862,0.2806452512741089,0.0,0.0,0.6122080087661743,71.26451873779297,91.0,32.77703857421875,-9718.3251953125,284.88873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59942626953125,310.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18968.177734375,19080.0,0.0,0.0,0.2112260907888412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742284297943115,0.674235463142395,-7.050101885397453e-06,0.0,0.0002143676247214,0.0,0.0,54.22063064575195,0.0,0.0,0.0,0.4386282563209533,4.0,0.0,1.0
731580,293.1882019042969,297.1499938964844,293.1499938964844,0.1074041798710823,-2425.821533203125,304.15289306640625,0.6908180713653564,0.1685193181037902,0.1541706323623657,293.2494201660156,297.1499938964844,293.1499938964844,0.0304114501923322,-1125.9283447265625,304.17218017578125,0.5104105472564697,0.0714561268687248,0.0714522302150726,293.2174377441406,297.1499938964844,293.1499938964844,0.2198451459407806,-3343.38330078125,304.15728759765625,0.8338098526000977,0.3010621070861816,0.2124136984348297,293.2970886230469,297.1499938964844,293.1499938964844,0.3341207206249237,-6310.05078125,304.1365661621094,0.935458242893219,0.4212553799152374,0.4015237390995025,293.1893615722656,297.1499938964844,293.1499938964844,0.0141042610630393,-3652.643798828125,303.8768005371094,0.4351983070373535,0.050000000745058,0.2372399121522903,291.13787841796875,291.1499938964844,270.80731201171875,268.1683044433594,283.8164367675781,293.2691955566406,291.1414794921875,1.0,0.3078236281871795,0.8123454451560974,0.8123454451560974,1.0,1.0,-1.292326807975769,0.5438632965087891,0.74846351146698,0.2769069671630859,0.0,0.0,0.6099545955657959,78.16658020019531,79.0,55.40782165527344,-9613.0107421875,294.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,310.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19088.2890625,19080.0,0.0,0.0,0.2108412086963653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747876405715942,0.6747947335243225,-7.0818455242260825e-06,0.0,0.0002139770222129,0.0,0.0,54.47825622558594,0.0,0.0,0.0,0.4390501081943512,4.0,0.0,1.0
731640,293.1882019042969,297.1499938964844,293.1499938964844,0.1074041798710823,-2425.821533203125,304.15289306640625,0.6908180713653564,0.1685193181037902,0.1541706323623657,293.2494201660156,297.1499938964844,293.1499938964844,0.0304114501923322,-1125.9283447265625,304.17218017578125,0.5104105472564697,0.0714561268687248,0.0714522302150726,293.2174377441406,297.1499938964844,293.1499938964844,0.2198451459407806,-3343.38330078125,304.15728759765625,0.8338098526000977,0.3010621070861816,0.2124136984348297,293.2970886230469,297.1499938964844,293.1499938964844,0.3341207206249237,-6310.05078125,304.1365661621094,0.935458242893219,0.4212553799152374,0.4015237390995025,293.1893615722656,297.1499938964844,293.1499938964844,0.0141042610630393,-3652.643798828125,303.8768005371094,0.4351983070373535,0.050000000745058,0.2372399121522903,291.13787841796875,291.1499938964844,270.80731201171875,268.1683044433594,283.8164367675781,293.2691955566406,291.1414794921875,1.0,0.3078236281871795,0.8123454451560974,0.8123454451560974,1.0,1.0,-1.292326807975769,0.5438632965087891,0.74846351146698,0.2769069671630859,0.0,0.0,0.6099545955657959,78.16658020019531,79.0,55.40782165527344,-9613.0107421875,294.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,310.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19088.2890625,19080.0,0.0,0.0,0.2108412086963653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747876405715942,0.6747947335243225,-7.0818455242260825e-06,0.0,0.0002139770222129,0.0,0.0,54.47825622558594,0.0,0.0,0.0,0.4390501081943512,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1069107800722122,-2416.53466796875,304.1532592773437,0.6876038312911987,0.1680291444063186,0.1537781953811645,293.25439453125,297.1499938964844,293.1499938964844,0.0284616723656654,-1094.1051025390625,304.17169189453125,0.5028254985809326,0.0692171975970268,0.0693400353193283,293.2176513671875,297.1499938964844,293.1499938964844,0.2187579125165939,-3329.89599609375,304.1579284667969,0.8303617238998413,0.3001645803451538,0.2118247300386428,293.2992553710937,297.1499938964844,293.1499938964844,0.3315834105014801,-6269.12841796875,304.1435852050781,0.9295692443847656,0.4189622402191162,0.3992319405078888,293.1912841796875,297.1499938964844,293.1499938964844,0.014076299034059,-3648.4521484375,303.86529541015625,0.433071881532669,0.050000000745058,0.2375015616416931,291.15533447265625,291.1499938964844,270.8462829589844,268.2001037597656,283.8379821777344,293.2720031738281,291.1582946777344,1.0,0.308243989944458,0.8118959665298462,0.8118959665298462,1.0,1.0,-1.2861764430999756,0.541069746017456,0.7451066970825195,0.2751384675502777,0.0,0.0,0.6078346967697144,79.45915985107422,79.0,51.418724060058594,-9553.451171875,294.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390563964844,310.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,19126.712890625,18000.0,0.0,0.0,0.210657849907875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716557741165161,0.6716628670692444,-7.064928468025755e-06,0.0,0.0002137909468729,0.0,0.0,54.019527435302734,0.0,0.0,0.0,0.4229234457015991,4.0,0.0,1.0
731760,293.1881103515625,297.1499938964844,293.1499938964844,0.1065421998500824,-2409.8193359375,304.1533203125,0.6868249177932739,0.1675643324851989,0.1533512324094772,293.2587585449219,297.1499938964844,293.1499938964844,0.0267487093806266,-1057.8251953125,304.1708374023437,0.4972675442695617,0.0670406967401504,0.0672544464468956,293.2177429199219,297.1499938964844,293.1499938964844,0.2179565578699112,-3320.2158203125,304.1579284667969,0.8295099139213562,0.2992933988571167,0.2112107127904892,293.300048828125,297.1499938964844,293.1499938964844,0.3297061622142792,-6239.30224609375,304.14813232421875,0.9275769591331482,0.4169183671474457,0.3971987664699554,293.1930236816406,297.1499938964844,293.1499938964844,0.0140455961227417,-3645.197021484375,303.85357666015625,0.4329921901226043,0.050000000745058,0.2375118285417556,291.1575622558594,291.1499938964844,270.8858642578125,268.2323608398437,283.858642578125,293.2738037109375,291.15594482421875,1.0,0.3073964416980743,0.8117572665214539,0.8117572665214539,1.0,1.0,-1.2799949645996094,0.5383026599884033,0.7416923642158508,0.2733625769615173,0.0,0.0,0.606916606426239,79.40900421142578,67.0,19.653881072998047,-9424.5078125,291.9418334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163513183594,309.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18262.82421875,18000.0,0.0,0.0,0.2103332877159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652350902557373,0.6523576378822327,-6.714349183312152e-06,0.0,0.0002134615497197,0.0,0.0,49.78811264038086,0.0,0.0,0.0,0.4261829257011413,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.105670727789402,-2393.685546875,304.1536865234375,0.6904427409172058,0.1667258292436599,0.1524705588817596,293.2662658691406,297.1499938964844,293.1499938964844,0.0234134793281555,-991.5972290039062,304.1694641113281,0.4896166026592254,0.0627571567893028,0.0630769431591034,293.2174377441406,297.1499938964844,293.1499938964844,0.2160960137844085,-3297.412841796875,304.1584167480469,0.8332743048667908,0.2976338267326355,0.2099587768316269,293.2994079589844,297.1499938964844,293.1499938964844,0.3258545994758606,-6178.7373046875,304.1551513671875,0.9316301941871644,0.4132404327392578,0.3935198485851288,293.1958923339844,297.1499938964844,293.1499938964844,0.0139170875772833,-3627.48779296875,303.8312072753906,0.4371679127216339,0.050000000745058,0.2370082437992096,291.1685791015625,291.1499938964844,270.9666748046875,268.2980651855469,283.89923095703125,293.2758483886719,291.1710510253906,1.0,0.302626222372055,0.8114798665046692,0.8114798665046692,1.0,1.0,-1.267399787902832,0.5326948761940002,0.7347049117088318,0.2696978747844696,0.0,0.0,0.6042057275772095,76.50745391845703,55.0,26.731889724731445,-9327.4462890625,280.5030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998718261719,309.9487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.841796875,18000.0,0.0,0.0,0.2094731926918029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459280252456665,0.6459346413612366,-6.623688022955321e-06,0.0,0.0002125886676367,0.0,0.0,48.5714225769043,0.0,0.0,0.0,0.4229922890663147,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.105670727789402,-2393.685546875,304.1536865234375,0.6904427409172058,0.1667258292436599,0.1524705588817596,293.2662658691406,297.1499938964844,293.1499938964844,0.0234134793281555,-991.5972290039062,304.1694641113281,0.4896166026592254,0.0627571567893028,0.0630769431591034,293.2174377441406,297.1499938964844,293.1499938964844,0.2160960137844085,-3297.412841796875,304.1584167480469,0.8332743048667908,0.2976338267326355,0.2099587768316269,293.2994079589844,297.1499938964844,293.1499938964844,0.3258545994758606,-6178.7373046875,304.1551513671875,0.9316301941871644,0.4132404327392578,0.3935198485851288,293.1958923339844,297.1499938964844,293.1499938964844,0.0139170875772833,-3627.48779296875,303.8312072753906,0.4371679127216339,0.050000000745058,0.2370082437992096,291.1685791015625,291.1499938964844,270.9666748046875,268.2980651855469,283.89923095703125,293.2758483886719,291.1710510253906,1.0,0.302626222372055,0.8114798665046692,0.8114798665046692,1.0,1.0,-1.267399787902832,0.5326948761940002,0.7347049117088318,0.2696978747844696,0.0,0.0,0.6042057275772095,76.50745391845703,55.0,26.731889724731445,-9327.4462890625,280.5030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998718261719,309.9487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.841796875,18000.0,0.0,0.0,0.2094731926918029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459280252456665,0.6459346413612366,-6.623688022955321e-06,0.0,0.0002125886676367,0.0,0.0,48.5714225769043,0.0,0.0,0.0,0.4229922890663147,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047090217471122,-2375.724609375,304.154052734375,0.6997479796409607,0.1660007387399673,0.1515945196151733,293.2728576660156,297.1499938964844,293.1499938964844,0.020246485248208,-922.787353515625,304.1682434082031,0.4849441051483154,0.058476984500885,0.0588192678987979,293.2167053222656,297.1499938964844,293.1499938964844,0.2140310853719711,-3271.938720703125,304.1590576171875,0.8431199193000793,0.2960752546787262,0.2087014615535736,293.2974548339844,297.1499938964844,293.1499938964844,0.3218054175376892,-6115.81396484375,304.1601257324219,0.9440926313400269,0.4098488092422485,0.3900645673274994,293.1979675292969,297.1499938964844,293.1499938964844,0.0137290498241782,-3599.644775390625,303.8104858398437,0.4465576708316803,0.050000000745058,0.2360073179006576,291.1921691894531,291.1499938964844,271.04937744140625,268.3651123046875,283.9398193359375,293.2769470214844,291.19415283203125,1.0,0.2947649359703064,0.8112024664878845,0.8112024664878845,1.0,1.0,-1.2543790340423584,0.5269255638122559,0.7274534702301025,0.2658684849739074,0.0,0.0,0.5969474911689758,70.94515991210938,43.0,29.51227378845215,-9207.2646484375,263.4109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,309.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18123.560546875,18000.0,0.0,0.0,0.2083671241998672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333303451538086,0.6333368420600891,-6.53435563435778e-06,0.0,0.000211466132896,0.0,0.0,46.740501403808594,0.0,0.0,0.0,0.4181877672672272,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047090217471122,-2375.724609375,304.154052734375,0.6997479796409607,0.1660007387399673,0.1515945196151733,293.2728576660156,297.1499938964844,293.1499938964844,0.020246485248208,-922.787353515625,304.1682434082031,0.4849441051483154,0.058476984500885,0.0588192678987979,293.2167053222656,297.1499938964844,293.1499938964844,0.2140310853719711,-3271.938720703125,304.1590576171875,0.8431199193000793,0.2960752546787262,0.2087014615535736,293.2974548339844,297.1499938964844,293.1499938964844,0.3218054175376892,-6115.81396484375,304.1601257324219,0.9440926313400269,0.4098488092422485,0.3900645673274994,293.1979675292969,297.1499938964844,293.1499938964844,0.0137290498241782,-3599.644775390625,303.8104858398437,0.4465576708316803,0.050000000745058,0.2360073179006576,291.1921691894531,291.1499938964844,271.04937744140625,268.3651123046875,283.9398193359375,293.2769470214844,291.19415283203125,1.0,0.2947649359703064,0.8112024664878845,0.8112024664878845,1.0,1.0,-1.2543790340423584,0.5269255638122559,0.7274534702301025,0.2658684849739074,0.0,0.0,0.5969474911689758,70.94515991210938,43.0,29.51227378845215,-9207.2646484375,263.4109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,309.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18123.560546875,18000.0,0.0,0.0,0.2083671241998672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333303451538086,0.6333368420600891,-6.53435563435778e-06,0.0,0.000211466132896,0.0,0.0,46.740501403808594,0.0,0.0,0.0,0.4181877672672272,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1038229689002037,-2359.23486328125,304.1541748046875,0.7140483260154724,0.1653749197721481,0.150746464729309,293.2788391113281,297.1499938964844,293.1499938964844,0.0173723213374614,-853.1326293945312,304.1669616699219,0.4825735092163086,0.0541507191956043,0.0544590838253498,293.2156982421875,297.1499938964844,293.1499938964844,0.2120818793773651,-3247.971923828125,304.1592712402344,0.8590250015258789,0.2945924699306488,0.2074518352746963,293.2948608398437,297.1499938964844,293.1499938964844,0.3179571628570556,-6056.64111328125,304.1631164550781,0.9631361365318298,0.4066381156444549,0.3867287337779999,293.1993408203125,297.1499938964844,293.1499938964844,0.0135224936529994,-3568.904296875,303.79083251953125,0.4616183340549469,0.050000000745058,0.2346833795309066,291.21014404296875,291.1499938964844,271.13360595703125,268.4332275390625,283.9805908203125,293.277587890625,291.21160888671875,1.0,0.2846351563930511,0.810887336730957,0.810887336730957,1.0,1.0,-1.241033673286438,0.5210369229316711,0.7199966907501221,0.2619012594223022,0.0,0.0,0.5876709818840027,63.654518127441406,31.0,24.822654724121094,-9071.8076171875,242.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,309.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18159.861328125,18000.0,0.0,0.0,0.2068692296743393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61614990234375,0.616156280040741,-6.412208676920272e-06,0.0,0.0002099459670716,0.0,0.0,44.309871673583984,0.0,0.0,0.0,0.4117367267608642,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1038229689002037,-2359.23486328125,304.1541748046875,0.7140483260154724,0.1653749197721481,0.150746464729309,293.2788391113281,297.1499938964844,293.1499938964844,0.0173723213374614,-853.1326293945312,304.1669616699219,0.4825735092163086,0.0541507191956043,0.0544590838253498,293.2156982421875,297.1499938964844,293.1499938964844,0.2120818793773651,-3247.971923828125,304.1592712402344,0.8590250015258789,0.2945924699306488,0.2074518352746963,293.2948608398437,297.1499938964844,293.1499938964844,0.3179571628570556,-6056.64111328125,304.1631164550781,0.9631361365318298,0.4066381156444549,0.3867287337779999,293.1993408203125,297.1499938964844,293.1499938964844,0.0135224936529994,-3568.904296875,303.79083251953125,0.4616183340549469,0.050000000745058,0.2346833795309066,291.21014404296875,291.1499938964844,271.13360595703125,268.4332275390625,283.9805908203125,293.277587890625,291.21160888671875,1.0,0.2846351563930511,0.810887336730957,0.810887336730957,1.0,1.0,-1.241033673286438,0.5210369229316711,0.7199966907501221,0.2619012594223022,0.0,0.0,0.5876709818840027,63.654518127441406,31.0,24.822654724121094,-9071.8076171875,242.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,309.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18159.861328125,18000.0,0.0,0.0,0.2068692296743393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61614990234375,0.616156280040741,-6.412208676920272e-06,0.0,0.0002099459670716,0.0,0.0,44.309871673583984,0.0,0.0,0.0,0.4117367267608642,4.0,0.0,1.0
732180,293.1832275390625,297.1499938964844,293.1499938964844,0.1030182167887687,-2344.312255859375,304.15411376953125,0.732249915599823,0.1648321449756622,0.1499356776475906,293.2843933105469,297.1499938964844,293.1499938964844,0.0146537311375141,-779.58251953125,304.1626281738281,0.4826478660106659,0.050000000745058,0.0500117540359497,293.21453857421875,297.1499938964844,293.1499938964844,0.2102475315332412,-3225.47900390625,304.15924072265625,0.8822821974754333,0.293163388967514,0.206211119890213,293.2919311523437,297.1499938964844,293.1499938964844,0.3143105804920196,-6000.9697265625,304.164794921875,0.98649924993515,0.4035657942295074,0.3834879398345947,293.2001037597656,297.1499938964844,293.1499938964844,0.0133091453462839,-3536.9658203125,303.7721252441406,0.479422003030777,0.050000000745058,0.2331549823284149,291.22271728515625,291.1499938964844,271.218994140625,268.50213623046875,284.0213623046875,293.27801513671875,291.2236633300781,1.0,0.2727578580379486,0.8105721473693848,0.8105721473693848,1.0,1.0,-1.2275075912475586,0.5150980949401855,0.7124094367027283,0.2578384280204773,0.0,0.0,0.5770764350891113,55.27099990844727,25.0,17.982803344726562,-8927.333984375,220.3837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138854980469,309.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18181.85546875,18000.0,0.0,0.0,0.2048967331647873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960484743118286,0.59605473279953,-6.269215191423427e-06,0.0,0.0002079441474052,0.0,0.0,41.56410598754883,0.0,0.0,0.0,0.4042605757713318,4.0,0.0,1.0
732240,293.1832275390625,297.1499938964844,293.1499938964844,0.1030182167887687,-2344.312255859375,304.15411376953125,0.732249915599823,0.1648321449756622,0.1499356776475906,293.2843933105469,297.1499938964844,293.1499938964844,0.0146537311375141,-779.58251953125,304.1626281738281,0.4826478660106659,0.050000000745058,0.0500117540359497,293.21453857421875,297.1499938964844,293.1499938964844,0.2102475315332412,-3225.47900390625,304.15924072265625,0.8822821974754333,0.293163388967514,0.206211119890213,293.2919311523437,297.1499938964844,293.1499938964844,0.3143105804920196,-6000.9697265625,304.164794921875,0.98649924993515,0.4035657942295074,0.3834879398345947,293.2001037597656,297.1499938964844,293.1499938964844,0.0133091453462839,-3536.9658203125,303.7721252441406,0.479422003030777,0.050000000745058,0.2331549823284149,291.22271728515625,291.1499938964844,271.218994140625,268.50213623046875,284.0213623046875,293.27801513671875,291.2236633300781,1.0,0.2727578580379486,0.8105721473693848,0.8105721473693848,1.0,1.0,-1.2275075912475586,0.5150980949401855,0.7124094367027283,0.2578384280204773,0.0,0.0,0.5770764350891113,55.27099990844727,25.0,17.982803344726562,-8927.333984375,220.3837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138854980469,309.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18181.85546875,18000.0,0.0,0.0,0.2048967331647873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960484743118286,0.59605473279953,-6.269215191423427e-06,0.0,0.0002079441474052,0.0,0.0,41.56410598754883,0.0,0.0,0.0,0.4042605757713318,4.0,0.0,1.0
732300,293.182373046875,297.1499938964844,293.1499938964844,0.1026627719402313,-2337.750732421875,304.1540222167969,0.7423849105834961,0.1645819842815399,0.1495600938796997,293.28778076171875,297.1499938964844,293.1499938964844,0.0141485938802361,-764.350341796875,304.12841796875,0.487515926361084,0.050000000745058,0.0490435175597667,293.2139587402344,297.1499938964844,293.1499938964844,0.209395483136177,-3215.065185546875,304.1590881347656,0.8956335783004761,0.2924597263336181,0.2056063115596771,293.2903747558594,297.1499938964844,293.1499938964844,0.3125911355018616,-5974.8515625,304.16522216796875,0.997485101222992,0.4020692408084869,0.3819161057472229,293.20037841796875,297.1499938964844,293.1499938964844,0.0132106710225343,-3522.262939453125,303.7629699707031,0.4873512089252472,0.050000000745058,0.2324239313602447,291.2266845703125,291.1499938964844,271.26202392578125,268.53680419921875,284.0400695800781,293.2784423828125,291.22711181640625,1.0,0.2672083377838135,0.8104146122932434,0.8104146122932434,1.0,1.0,-1.2224010229110718,0.5129470229148865,0.7094539999961853,0.256036639213562,0.0,0.0,0.5715519785881042,51.277442932128906,25.0,12.72970199584961,-8860.0302734375,210.29324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,309.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.935546875,18000.0,0.0,0.0,0.2037252187728881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854073166847229,0.5854135155677795,-6.194020443217596e-06,0.0,0.0002067552122753,0.0,0.0,40.15569305419922,0.0,0.0,0.0,0.4003399014472961,4.0,0.0,1.0
732360,293.1814270019531,297.1499938964844,293.1499938964844,0.102357305586338,-2332.119140625,304.1538391113281,0.7507866024971008,0.1643561869859695,0.1492374092340469,293.292236328125,297.1499938964844,293.1499938964844,0.0139646437019109,-759.515625,304.0906066894531,0.493537425994873,0.050000000745058,0.0488854236900806,293.2133178710937,297.1499938964844,293.1499938964844,0.2086014002561569,-3205.36962890625,304.1589050292969,0.9065119028091432,0.2917740643024444,0.2050383985042572,293.2854919433594,297.1499938964844,293.1499938964844,0.3028589189052582,-5821.43603515625,304.180419921875,0.9990000128746032,0.401244193315506,0.3717399835586548,293.2004699707031,297.1499938964844,293.1499938964844,0.0131332539021968,-3510.7646484375,303.75408935546875,0.4935316145420074,0.050000000745058,0.231883704662323,291.2294006347656,291.1499938964844,271.3052062988281,268.5715637207031,284.0674743652344,293.2780456542969,291.2308654785156,1.0,0.2615849077701568,0.8102754950523376,0.8102754950523376,1.0,1.0,-1.2082881927490234,0.5064199566841125,0.7018682956695557,0.2528910636901855,0.0,0.0,0.5660121440887451,48.19062042236328,25.0,15.8893461227417,-8757.6474609375,199.1652374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5993347167969,309.959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.978515625,18000.0,0.0,0.0,0.2024212777614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748472809791565,0.5748534202575684,-6.119402314652689e-06,0.0,0.0002054318611044,0.0,0.0,38.786659240722656,0.0,0.0,0.0,0.3964664340019226,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1016229689121246,-2318.188232421875,304.1537780761719,0.7644451856613159,0.1639151275157928,0.148685485124588,293.2973937988281,297.1499938964844,293.1499938964844,0.0136720752343535,-751.3842163085938,304.0242919921875,0.5034441351890564,0.050000000745058,0.0487220585346221,293.2123718261719,297.1499938964844,293.1499938964844,0.2066551744937896,-3181.135986328125,304.1591796875,0.9250890016555786,0.2903628945350647,0.2039484679698944,293.2544250488281,297.1499938964844,293.1499938964844,0.281560868024826,-5486.50390625,304.20526123046875,0.9990000128746032,0.4040655195713043,0.3504878878593445,293.20050048828125,297.1499938964844,293.1499938964844,0.0129825742915272,-3486.31640625,303.7375183105469,0.5034441351890564,0.050000000745058,0.2311164587736129,291.2584228515625,291.1499938964844,271.3918762207031,268.6412353515625,284.11895751953125,293.2663879394531,291.26080322265625,1.0,0.2525252997875213,0.8099972009658813,0.8099972009658813,1.0,1.0,-1.1796895265579224,0.4932679533958435,0.6864216327667236,0.2464177161455154,0.0,0.0,0.549688994884491,43.68626022338867,25.0,32.267303466796875,-8528.6328125,180.83816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71783447265625,310.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.607421875,18000.0,0.0,0.0,0.1992136687040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479270815849304,0.547933042049408,-5.94949005972012e-06,0.0,0.0002021765540121,0.0,0.0,35.52474594116211,0.0,0.0,0.0,0.3868575394153595,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1016229689121246,-2318.188232421875,304.1537780761719,0.7644451856613159,0.1639151275157928,0.148685485124588,293.2973937988281,297.1499938964844,293.1499938964844,0.0136720752343535,-751.3842163085938,304.0242919921875,0.5034441351890564,0.050000000745058,0.0487220585346221,293.2123718261719,297.1499938964844,293.1499938964844,0.2066551744937896,-3181.135986328125,304.1591796875,0.9250890016555786,0.2903628945350647,0.2039484679698944,293.2544250488281,297.1499938964844,293.1499938964844,0.281560868024826,-5486.50390625,304.20526123046875,0.9990000128746032,0.4040655195713043,0.3504878878593445,293.20050048828125,297.1499938964844,293.1499938964844,0.0129825742915272,-3486.31640625,303.7375183105469,0.5034441351890564,0.050000000745058,0.2311164587736129,291.2584228515625,291.1499938964844,271.3918762207031,268.6412353515625,284.11895751953125,293.2663879394531,291.26080322265625,1.0,0.2525252997875213,0.8099972009658813,0.8099972009658813,1.0,1.0,-1.1796895265579224,0.4932679533958435,0.6864216327667236,0.2464177161455154,0.0,0.0,0.549688994884491,43.68626022338867,25.0,32.267303466796875,-8528.6328125,180.83816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71783447265625,310.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.607421875,18000.0,0.0,0.0,0.1992136687040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479270815849304,0.547933042049408,-5.94949005972012e-06,0.0,0.0002021765540121,0.0,0.0,35.52474594116211,0.0,0.0,0.0,0.3868575394153595,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1010873094201088,-2308.186279296875,304.1534118652344,0.7766348123550415,0.1635067015886306,0.1481936126947403,293.3033447265625,297.1499938964844,293.1499938964844,0.0134165128692984,-744.58349609375,303.9551696777344,0.5124700665473938,0.050000000745058,0.0485980175435543,293.21173095703125,297.1499938964844,293.1499938964844,0.2050086706876754,-3160.859619140625,304.1588439941406,0.9413399696350098,0.2889117300510406,0.2028524875640869,293.21148681640625,297.1499938964844,293.1499938964844,0.2643299698829651,-5215.84130859375,304.2152404785156,0.9990000128746032,0.4101101458072662,0.3332717716693878,293.2005615234375,297.1499938964844,293.1499938964844,0.0128700593486428,-3469.084716796875,303.7203674316406,0.5124700665473938,0.050000000745058,0.2305280715227127,291.2720642089844,291.1499938964844,271.4786376953125,268.7108459472656,284.1640625,293.2514953613281,291.2726135253906,1.0,0.245140939950943,0.8097189664840698,0.8097189664840698,1.0,1.0,-1.156261324882507,0.4825575947761535,0.6737037301063538,0.2410320937633514,0.0,0.0,0.5323070287704468,40.21513748168945,28.0,18.12105941772461,-8296.8203125,166.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8671569824219,310.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18260.37109375,18000.0,0.0,0.0,0.1951562762260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163370370864868,0.5163427591323853,-5.749641331931343e-06,0.0,0.0001980588131118,0.0,0.0,31.91063690185547,0.0,0.0,0.0,0.3758729100227356,4.0,0.0,1.0
