time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1010873094201088,-2308.186279296875,304.1534118652344,0.7766348123550415,0.1635067015886306,0.1481936126947403,293.3033447265625,297.1499938964844,293.1499938964844,0.0134165128692984,-744.58349609375,303.9551696777344,0.5124700665473938,0.050000000745058,0.0485980175435543,293.21173095703125,297.1499938964844,293.1499938964844,0.2050086706876754,-3160.859619140625,304.1588439941406,0.9413399696350098,0.2889117300510406,0.2028524875640869,293.21148681640625,297.1499938964844,293.1499938964844,0.2643299698829651,-5215.84130859375,304.2152404785156,0.9990000128746032,0.4101101458072662,0.3332717716693878,293.2005615234375,297.1499938964844,293.1499938964844,0.0128700593486428,-3469.084716796875,303.7203674316406,0.5124700665473938,0.050000000745058,0.2305280715227127,291.2720642089844,291.1499938964844,271.4786376953125,268.7108459472656,284.1640625,293.2514953613281,291.2726135253906,1.0,0.245140939950943,0.8097189664840698,0.8097189664840698,1.0,1.0,-1.156261324882507,0.4825575947761535,0.6737037301063538,0.2410320937633514,0.0,0.0,0.5323070287704468,40.21513748168945,28.0,18.12105941772461,-8296.8203125,166.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8671569824219,310.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18260.37109375,18000.0,0.0,0.0,0.1951562762260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163370370864868,0.5163427591323853,-5.749641331931343e-06,0.0,0.0001980588131118,0.0,0.0,31.91063690185547,0.0,0.0,0.0,0.3758729100227356,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1007166430354118,-2301.431884765625,304.15289306640625,0.7851252555847168,0.1630915105342865,0.1477544009685516,293.3146667480469,297.1499938964844,293.1499938964844,0.0131619563326239,-738.218994140625,303.8700866699219,0.5190742015838623,0.050000000745058,0.0485192351043224,293.2113037109375,297.1499938964844,293.1499938964844,0.2036330252885818,-3144.108154296875,304.1581726074219,0.9517801403999328,0.2874363362789154,0.2017721682786941,293.16717529296875,297.1499938964844,293.1499938964844,0.2528202533721924,-5036.3662109375,304.2123718261719,0.9990000128746032,0.4175483584403991,0.3218574225902557,293.20086669921875,297.1499938964844,293.1499938964844,0.0127932941541075,-3458.600830078125,303.7020568847656,0.5190742015838623,0.050000000745058,0.2301543653011322,291.2719421386719,291.1499938964844,271.5651550292969,268.7801208496094,284.2129821777344,293.2557067871094,291.2710266113281,1.0,0.2403178662061691,0.8096818923950195,0.8096818923950195,1.0,1.0,-1.1401902437210083,0.4753436148166656,0.6648465991020203,0.2370763719081878,0.0,0.0,0.5158945918083191,37.99036407470703,46.0,0.1721620112657547,-8095.42333984375,157.8054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0271301269531,310.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.5546875,18000.0,0.0,0.0,0.1903670132160186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867452383041382,0.4867508113384247,-5.566206709772814e-06,0.0,0.0001931983133545,0.0,0.0,28.747617721557617,0.0,0.0,0.0,0.3657665252685547,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1007166430354118,-2301.431884765625,304.15289306640625,0.7851252555847168,0.1630915105342865,0.1477544009685516,293.3146667480469,297.1499938964844,293.1499938964844,0.0131619563326239,-738.218994140625,303.8700866699219,0.5190742015838623,0.050000000745058,0.0485192351043224,293.2113037109375,297.1499938964844,293.1499938964844,0.2036330252885818,-3144.108154296875,304.1581726074219,0.9517801403999328,0.2874363362789154,0.2017721682786941,293.16717529296875,297.1499938964844,293.1499938964844,0.2528202533721924,-5036.3662109375,304.2123718261719,0.9990000128746032,0.4175483584403991,0.3218574225902557,293.20086669921875,297.1499938964844,293.1499938964844,0.0127932941541075,-3458.600830078125,303.7020568847656,0.5190742015838623,0.050000000745058,0.2301543653011322,291.2719421386719,291.1499938964844,271.5651550292969,268.7801208496094,284.2129821777344,293.2557067871094,291.2710266113281,1.0,0.2403178662061691,0.8096818923950195,0.8096818923950195,1.0,1.0,-1.1401902437210083,0.4753436148166656,0.6648465991020203,0.2370763719081878,0.0,0.0,0.5158945918083191,37.99036407470703,46.0,0.1721620112657547,-8095.42333984375,157.8054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0271301269531,310.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.5546875,18000.0,0.0,0.0,0.1903670132160186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867452383041382,0.4867508113384247,-5.566206709772814e-06,0.0,0.0001931983133545,0.0,0.0,28.747617721557617,0.0,0.0,0.0,0.3657665252685547,4.0,0.0,1.0
732780,293.17596435546875,297.1499938964844,293.1499938964844,0.1006055772304534,-2299.904541015625,304.152099609375,0.7783634662628174,0.1625379025936126,0.1473420560359954,293.3388671875,297.1499938964844,293.1499938964844,0.01290522236377,-732.8826904296875,303.7456970214844,0.5147679448127747,0.050000000745058,0.0485696457326412,293.211181640625,297.1499938964844,293.1499938964844,0.2028228342533111,-3134.78759765625,304.1567687988281,0.942026436328888,0.2859053313732147,0.2007558345794677,293.1416015625,297.1499938964844,293.1499938964844,0.259264588356018,-5149.2724609375,304.1801147460937,0.9990000128746032,0.4223712086677551,0.329196035861969,293.20135498046875,297.1499938964844,293.1499938964844,0.0128035033121705,-3464.36767578125,303.6820983886719,0.5147679448127747,0.050000000745058,0.2303934842348098,291.2460021972656,291.1499938964844,271.65106201171875,268.8488464355469,284.2426452636719,293.2756652832031,291.2404479980469,1.0,0.2437350749969482,0.8096447587013245,0.8096447587013245,1.0,1.0,-1.1476184129714966,0.4794946312904358,0.6681238412857056,0.2365671098232269,0.0,0.0,0.5042909383773804,39.31522750854492,64.0,-41.827972412109375,-8001.56298828125,162.5292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640319824219,310.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18171.94921875,18000.0,0.0,0.0,0.1851989179849624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463309109210968,0.4633145332336426,-5.419236003945116e-06,0.0,0.0001879533665487,0.0,0.0,26.37148666381836,0.0,0.0,0.0,0.357883870601654,4.0,0.0,1.0
732840,293.17596435546875,297.1499938964844,293.1499938964844,0.1006055772304534,-2299.904541015625,304.152099609375,0.7783634662628174,0.1625379025936126,0.1473420560359954,293.3388671875,297.1499938964844,293.1499938964844,0.01290522236377,-732.8826904296875,303.7456970214844,0.5147679448127747,0.050000000745058,0.0485696457326412,293.211181640625,297.1499938964844,293.1499938964844,0.2028228342533111,-3134.78759765625,304.1567687988281,0.942026436328888,0.2859053313732147,0.2007558345794677,293.1416015625,297.1499938964844,293.1499938964844,0.259264588356018,-5149.2724609375,304.1801147460937,0.9990000128746032,0.4223712086677551,0.329196035861969,293.20135498046875,297.1499938964844,293.1499938964844,0.0128035033121705,-3464.36767578125,303.6820983886719,0.5147679448127747,0.050000000745058,0.2303934842348098,291.2460021972656,291.1499938964844,271.65106201171875,268.8488464355469,284.2426452636719,293.2756652832031,291.2404479980469,1.0,0.2437350749969482,0.8096447587013245,0.8096447587013245,1.0,1.0,-1.1476184129714966,0.4794946312904358,0.6681238412857056,0.2365671098232269,0.0,0.0,0.5042909383773804,39.31522750854492,64.0,-41.827972412109375,-8001.56298828125,162.5292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640319824219,310.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18171.94921875,18000.0,0.0,0.0,0.1851989179849624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463309109210968,0.4633145332336426,-5.419236003945116e-06,0.0,0.0001879533665487,0.0,0.0,26.37148666381836,0.0,0.0,0.0,0.357883870601654,4.0,0.0,1.0
732900,293.17584228515625,297.1499938964844,293.1499938964844,0.1006964892148971,-2302.1083984375,304.15155029296875,0.7701133489608765,0.1622306704521179,0.1471392810344696,293.35302734375,297.1499938964844,293.1499938964844,0.0128089375793933,-731.57275390625,303.673828125,0.5092095136642456,0.050000000745058,0.0486405938863754,293.21124267578125,297.1499938964844,293.1499938964844,0.2027351707220077,-3134.311279296875,304.1557006835937,0.930268168449402,0.2851190865039825,0.2002654671669006,293.1439208984375,297.1499938964844,293.1499938964844,0.2689743638038635,-5309.7939453125,304.1569519042969,0.9990000128746032,0.422033280134201,0.3392625153064728,293.2018737792969,297.1499938964844,293.1499938964844,0.0128459176048636,-3474.694091796875,303.6706237792969,0.5092095136642456,0.050000000745058,0.2307300418615341,291.216064453125,291.1499938964844,271.69366455078125,268.88287353515625,284.2479553222656,293.28741455078125,291.2090148925781,1.0,0.2479757517576217,0.8096262216567993,0.8096262216567993,1.0,1.0,-1.159354329109192,0.4854645729064941,0.6738897562026978,0.2374419271945953,0.0,0.0,0.502842128276825,41.23027038574219,64.0,-66.03242492675781,-8011.9794921875,169.75086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2064514160156,310.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7109375,18000.0,0.0,0.0,0.1827005296945572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575637280941009,0.4575690925121307,-5.373438852984691e-06,0.0,0.0001854178117355,0.0,0.0,25.76656913757324,0.0,0.0,0.0,0.3558444678783417,4.0,0.0,1.0
732960,293.1757202148437,297.1499938964844,293.1499938964844,0.10085429251194,-2305.63330078125,304.1509704589844,0.7598598003387451,0.1619273275136947,0.1469574719667434,293.36541748046875,297.1499938964844,293.1499938964844,0.0127367172390222,-731.1001586914062,303.6037292480469,0.5023201107978821,0.050000000745058,0.0487391874194145,293.2113647460937,297.1499938964844,293.1499938964844,0.2027641534805297,-3135.345947265625,304.15460205078125,0.9154455661773682,0.2843194603919983,0.1997862607240677,293.1573486328125,297.1499938964844,293.1499938964844,0.2822671830654144,-5525.95654296875,304.1315002441406,0.9990000128746032,0.4194821715354919,0.3527758121490478,293.2027282714844,297.1499938964844,293.1499938964844,0.0129049699753522,-3488.24755859375,303.6579284667969,0.5023201107978821,0.050000000745058,0.231197714805603,291.1801147460937,291.1499938964844,271.7359924316406,268.91668701171875,284.2463684082031,293.2958374023437,291.1722412109375,1.0,0.253667950630188,0.8094543814659119,0.8094543814659119,1.0,1.0,-1.1754567623138428,0.4935445785522461,0.6819121837615967,0.2389244884252548,0.0,0.0,0.5044145584106445,43.89815139770508,82.0,-84.98416900634766,-8062.55517578125,179.95303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2220153808594,310.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6171875,18000.0,0.0,0.0,0.1804118603467941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566868543624878,0.4566921889781952,-5.352403150027385e-06,0.0,0.0001830951077863,0.0,0.0,25.616811752319336,0.0,0.0,0.0,0.3553502559661865,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1012729331851005,-2314.661865234375,304.14996337890625,0.7364868521690369,0.1612509936094284,0.1466464847326278,293.3863220214844,297.1499938964844,293.1499938964844,0.0126426322385668,-731.86962890625,303.4664611816406,0.4863735735416412,0.050000000745058,0.0490166209638118,293.2118225097656,297.1499938964844,293.1499938964844,0.202982410788536,-3139.414794921875,304.1527099609375,0.8836513757705688,0.2826758623123169,0.1988571435213089,293.2173767089844,297.1499938964844,293.1499938964844,0.3178580403327942,-6091.42431640625,304.078369140625,0.9990000128746032,0.4072207808494568,0.3880869746208191,293.2054138183594,297.1499938964844,293.1499938964844,0.0130601478740572,-3522.0712890625,303.6287841796875,0.4863735735416412,0.050000000745058,0.23251374065876,291.1006774902344,291.1499938964844,271.8196105957031,268.9833984375,284.2342529296875,293.3134765625,291.09295654296875,1.0,0.268709123134613,0.8091107606887817,0.8091107606887817,1.0,1.0,-1.218253254890442,0.5147883296012878,0.7034648656845093,0.2436593323945999,0.0,0.0,0.5162630677223206,51.406925201416016,85.0,-103.27462005615234,-8268.6806640625,209.1550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15106201171875,309.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.90234375,18000.0,0.0,0.0,0.1769275814294815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693840146064758,0.469389408826828,-5.388115368987201e-06,0.0,0.0001795590069377,0.0,0.0,26.681472778320312,0.0,0.0,0.0,0.3590615093708038,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1012729331851005,-2314.661865234375,304.14996337890625,0.7364868521690369,0.1612509936094284,0.1466464847326278,293.3863220214844,297.1499938964844,293.1499938964844,0.0126426322385668,-731.86962890625,303.4664611816406,0.4863735735416412,0.050000000745058,0.0490166209638118,293.2118225097656,297.1499938964844,293.1499938964844,0.202982410788536,-3139.414794921875,304.1527099609375,0.8836513757705688,0.2826758623123169,0.1988571435213089,293.2173767089844,297.1499938964844,293.1499938964844,0.3178580403327942,-6091.42431640625,304.078369140625,0.9990000128746032,0.4072207808494568,0.3880869746208191,293.2054138183594,297.1499938964844,293.1499938964844,0.0130601478740572,-3522.0712890625,303.6287841796875,0.4863735735416412,0.050000000745058,0.23251374065876,291.1006774902344,291.1499938964844,271.8196105957031,268.9833984375,284.2342529296875,293.3134765625,291.09295654296875,1.0,0.268709123134613,0.8091107606887817,0.8091107606887817,1.0,1.0,-1.218253254890442,0.5147883296012878,0.7034648656845093,0.2436593323945999,0.0,0.0,0.5162630677223206,51.406925201416016,85.0,-103.27462005615234,-8268.6806640625,209.1550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15106201171875,309.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.90234375,18000.0,0.0,0.0,0.1769275814294815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693840146064758,0.469389408826828,-5.388115368987201e-06,0.0,0.0001795590069377,0.0,0.0,26.681472778320312,0.0,0.0,0.0,0.3590615093708038,4.0,0.0,1.0
733140,293.1768493652344,297.1499938964844,293.1499938964844,0.1010491847991943,-2310.5556640625,304.1504211425781,0.7094963788986206,0.1603963524103164,0.1463137865066528,293.4032592773437,297.1499938964844,293.1499938964844,0.0125337336212396,-730.69580078125,303.3357849121094,0.4642841219902038,0.050000000745058,0.0494303666055202,293.2121887207031,297.1499938964844,293.1499938964844,0.202055275440216,-3127.91650390625,304.15350341796875,0.8491278886795044,0.2810358107089996,0.1980257928371429,293.26959228515625,297.1499938964844,293.1499938964844,0.3089180588722229,-5940.38916015625,304.1172180175781,0.958381414413452,0.3948102593421936,0.3771404027938843,293.2086486816406,297.1499938964844,293.1499938964844,0.0131866857409477,-3545.429443359375,303.5999755859375,0.4642841219902038,0.050000000745058,0.2344763875007629,291.0889587402344,291.1499938964844,271.90155029296875,269.0487060546875,284.28521728515625,293.3340148925781,291.0936584472656,1.0,0.2799662053585052,0.8087671399116516,0.8087671399116516,1.0,1.0,-1.206537127494812,0.5094054937362671,0.6971316337585449,0.2409207075834274,0.0,0.0,0.5269045829772949,61.71566390991211,73.0,-4.650025367736816,-8309.3525390625,226.36773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9671325683594,309.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17853.86328125,18000.0,0.0,0.0,0.1751119196414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914455413818359,0.4914510250091553,-5.507132755155908e-06,0.0,0.0001777163415681,0.0,0.0,28.84414863586425,0.0,0.0,0.0,0.3661219775676727,4.0,0.0,1.0
733200,293.1768493652344,297.1499938964844,293.1499938964844,0.1010491847991943,-2310.5556640625,304.1504211425781,0.7094963788986206,0.1603963524103164,0.1463137865066528,293.4032592773437,297.1499938964844,293.1499938964844,0.0125337336212396,-730.69580078125,303.3357849121094,0.4642841219902038,0.050000000745058,0.0494303666055202,293.2121887207031,297.1499938964844,293.1499938964844,0.202055275440216,-3127.91650390625,304.15350341796875,0.8491278886795044,0.2810358107089996,0.1980257928371429,293.26959228515625,297.1499938964844,293.1499938964844,0.3089180588722229,-5940.38916015625,304.1172180175781,0.958381414413452,0.3948102593421936,0.3771404027938843,293.2086486816406,297.1499938964844,293.1499938964844,0.0131866857409477,-3545.429443359375,303.5999755859375,0.4642841219902038,0.050000000745058,0.2344763875007629,291.0889587402344,291.1499938964844,271.90155029296875,269.0487060546875,284.28521728515625,293.3340148925781,291.0936584472656,1.0,0.2799662053585052,0.8087671399116516,0.8087671399116516,1.0,1.0,-1.206537127494812,0.5094054937362671,0.6971316337585449,0.2409207075834274,0.0,0.0,0.5269045829772949,61.71566390991211,73.0,-4.650025367736816,-8309.3525390625,226.36773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9671325683594,309.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17853.86328125,18000.0,0.0,0.0,0.1751119196414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914455413818359,0.4914510250091553,-5.507132755155908e-06,0.0,0.0001777163415681,0.0,0.0,28.84414863586425,0.0,0.0,0.0,0.3661219775676727,4.0,0.0,1.0
733260,293.1780090332031,297.1499938964844,293.1499938964844,0.1001902818679809,-2294.0419921875,304.1517028808594,0.6986358165740967,0.1594783067703247,0.145635649561882,293.41815185546875,297.1499938964844,293.1499938964844,0.0122765153646469,-723.4090576171875,303.2085266113281,0.4547875225543976,0.050000000745058,0.0495936088263988,293.212890625,297.1499938964844,293.1499938964844,0.2001270353794098,-3103.3359375,304.155517578125,0.8372124433517456,0.279319554567337,0.196955531835556,293.2855834960937,297.1499938964844,293.1499938964844,0.3021115064620971,-5827.7255859375,304.1390380859375,0.9382370114326476,0.3884965181350708,0.3703218400478363,293.2125244140625,297.1499938964844,293.1499938964844,0.0131436148658394,-3538.92578125,303.57049560546875,0.4547875225543976,0.050000000745058,0.2352507263422012,291.1242370605469,291.1499938964844,271.9814453125,269.11236572265625,284.3329467773437,293.3486022949219,291.1266784667969,1.0,0.283266007900238,0.8081116080284119,0.8081116080284119,1.0,1.0,-1.1974401473999023,0.5052566528320312,0.6921835541725159,0.2385813891887664,0.0,0.0,0.5276946425437927,65.71437072753906,61.0,28.201229095458984,-8238.7392578125,231.31040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7648010253906,309.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5078125,18000.0,0.0,0.0,0.1742758452892303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961199164390564,0.4961254596710205,-5.559327291848604e-06,0.0,0.0001768678193911,0.0,0.0,29.436418533325195,0.0,0.0,0.0,0.3680694699287414,4.0,0.0,1.0
733320,293.1780090332031,297.1499938964844,293.1499938964844,0.1001902818679809,-2294.0419921875,304.1517028808594,0.6986358165740967,0.1594783067703247,0.145635649561882,293.41815185546875,297.1499938964844,293.1499938964844,0.0122765153646469,-723.4090576171875,303.2085266113281,0.4547875225543976,0.050000000745058,0.0495936088263988,293.212890625,297.1499938964844,293.1499938964844,0.2001270353794098,-3103.3359375,304.155517578125,0.8372124433517456,0.279319554567337,0.196955531835556,293.2855834960937,297.1499938964844,293.1499938964844,0.3021115064620971,-5827.7255859375,304.1390380859375,0.9382370114326476,0.3884965181350708,0.3703218400478363,293.2125244140625,297.1499938964844,293.1499938964844,0.0131436148658394,-3538.92578125,303.57049560546875,0.4547875225543976,0.050000000745058,0.2352507263422012,291.1242370605469,291.1499938964844,271.9814453125,269.11236572265625,284.3329467773437,293.3486022949219,291.1266784667969,1.0,0.283266007900238,0.8081116080284119,0.8081116080284119,1.0,1.0,-1.1974401473999023,0.5052566528320312,0.6921835541725159,0.2385813891887664,0.0,0.0,0.5276946425437927,65.71437072753906,61.0,28.201229095458984,-8238.7392578125,231.31040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7648010253906,309.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5078125,18000.0,0.0,0.0,0.1742758452892303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961199164390564,0.4961254596710205,-5.559327291848604e-06,0.0,0.0001768678193911,0.0,0.0,29.436418533325195,0.0,0.0,0.0,0.3680694699287414,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993731766939163,-2278.545654296875,304.1524963378906,0.6988810896873474,0.1586861759424209,0.144868791103363,293.4312744140625,297.1499938964844,293.1499938964844,0.0119675854220986,-714.1356201171875,303.0806884765625,0.456280916929245,0.050000000745058,0.0495666526257991,293.21319580078125,297.1499938964844,293.1499938964844,0.1982846856117248,-3080.098876953125,304.15673828125,0.8372694253921509,0.2776586711406708,0.1957672387361526,293.2893981933594,297.1499938964844,293.1499938964844,0.2976379692554474,-5755.1064453125,304.14996337890625,0.9362360239028932,0.3842763602733612,0.3659737706184387,293.2159729003906,297.1499938964844,293.1499938964844,0.0130330696702003,-3522.68505859375,303.54034423828125,0.456280916929245,0.050000000745058,0.2351228594779968,291.1448974609375,291.1499938964844,272.0589294433594,269.174072265625,284.37725830078125,293.36004638671875,291.1466979980469,1.0,0.2812014818191528,0.8074560761451721,0.8074560761451721,1.0,1.0,-1.189688205718994,0.5017069578170776,0.6879812479019165,0.2366042733192443,0.0,0.0,0.5269336104393005,64.91858673095703,49.0,28.141435623168945,-8150.98828125,226.95260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58544921875,309.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.1739793121814727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961506128311157,0.4961561858654022,-5.568289452639874e-06,0.0,0.0001765668857842,0.0,0.0,29.479097366333008,0.0,0.0,0.0,0.3682116568088531,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993731766939163,-2278.545654296875,304.1524963378906,0.6988810896873474,0.1586861759424209,0.144868791103363,293.4312744140625,297.1499938964844,293.1499938964844,0.0119675854220986,-714.1356201171875,303.0806884765625,0.456280916929245,0.050000000745058,0.0495666526257991,293.21319580078125,297.1499938964844,293.1499938964844,0.1982846856117248,-3080.098876953125,304.15673828125,0.8372694253921509,0.2776586711406708,0.1957672387361526,293.2893981933594,297.1499938964844,293.1499938964844,0.2976379692554474,-5755.1064453125,304.14996337890625,0.9362360239028932,0.3842763602733612,0.3659737706184387,293.2159729003906,297.1499938964844,293.1499938964844,0.0130330696702003,-3522.68505859375,303.54034423828125,0.456280916929245,0.050000000745058,0.2351228594779968,291.1448974609375,291.1499938964844,272.0589294433594,269.174072265625,284.37725830078125,293.36004638671875,291.1466979980469,1.0,0.2812014818191528,0.8074560761451721,0.8074560761451721,1.0,1.0,-1.189688205718994,0.5017069578170776,0.6879812479019165,0.2366042733192443,0.0,0.0,0.5269336104393005,64.91858673095703,49.0,28.141435623168945,-8150.98828125,226.95260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58544921875,309.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.1739793121814727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961506128311157,0.4961561858654022,-5.568289452639874e-06,0.0,0.0001765668857842,0.0,0.0,29.479097366333008,0.0,0.0,0.0,0.3682116568088531,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989778563380241,-2271.08203125,304.1527404785156,0.701980710029602,0.1583360582590103,0.1444805413484573,293.4372253417969,297.1499938964844,293.1499938964844,0.0118001867085695,-708.8963623046875,303.0166320800781,0.4599482119083404,0.050000000745058,0.0495026782155036,293.2132263183594,297.1499938964844,293.1499938964844,0.1973752081394195,-3068.670654296875,304.1571655273437,0.8404454588890076,0.2768565118312835,0.1951549351215362,293.28955078125,297.1499938964844,293.1499938964844,0.2957151234149933,-5724.31396484375,304.1534423828125,0.939901888370514,0.3824820518493652,0.364143818616867,293.2174377441406,297.1499938964844,293.1499938964844,0.012959374114871,-3511.663330078125,303.5255126953125,0.4599482119083404,0.050000000745058,0.2348193973302841,291.1531066894531,291.1499938964844,272.0966796875,269.2041320800781,284.3988952636719,293.3651428222656,291.1546325683594,1.0,0.2786466479301452,0.8071283102035522,0.8071283102035522,1.0,1.0,-1.185849666595459,0.4999341070652008,0.6859155297279358,0.2356728315353393,0.0,0.0,0.5258970260620117,63.24405670166016,49.0,25.32464408874512,-8103.40283203125,222.22792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5084533691406,309.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.470703125,18000.0,0.0,0.0,0.1739574074745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949090182781219,0.4949145913124084,-5.564119874179596e-06,0.0,0.0001765446504577,0.0,0.0,29.3644962310791,0.0,0.0,0.0,0.3678351938724518,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0985938161611557,-2263.850830078125,304.1529541015625,0.7067885398864746,0.1580113768577575,0.1440925896167755,293.4428100585937,297.1499938964844,293.1499938964844,0.0116279255598783,-703.3773803710938,302.9525146484375,0.4653189778327942,0.050000000745058,0.0494131222367286,293.213134765625,297.1499938964844,293.1499938964844,0.1964801996946334,-3057.447021484375,304.1575012207031,0.8454892635345459,0.2760722935199737,0.1945365369319915,293.28912353515625,297.1499938964844,293.1499938964844,0.2938973605632782,-5695.4248046875,304.1561279296875,0.9460840821266174,0.3807971179485321,0.3624191582202911,293.2186889648437,297.1499938964844,293.1499938964844,0.0128773096948862,-3499.289306640625,303.5108947753906,0.4653189778327942,0.050000000745058,0.2343945652246475,291.15997314453125,291.1499938964844,272.1336975097656,269.2336120605469,284.4200134277344,293.36993408203125,291.1612243652344,1.0,0.2752782702445984,0.8069841265678406,0.8069841265678406,1.0,1.0,-1.181954264640808,0.4981413781642914,0.6838127970695496,0.2347789704799652,0.0,0.0,0.5245399475097656,60.92195510864258,37.0,21.98748016357422,-8054.64208984375,216.2092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412841796875,309.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.974609375,18000.0,0.0,0.0,0.1739811450242996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930079281330108,0.4930135011672973,-5.555481493502157e-06,0.0,0.0001765687484294,0.0,0.0,29.17946052551269,0.0,0.0,0.0,0.3672291040420532,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0978539139032363,-2249.958251953125,304.1531982421875,0.7205889225006104,0.1574241518974304,0.1433217376470565,293.4530334472656,297.1499938964844,293.1499938964844,0.0112758316099643,-691.7171630859375,302.8239440917969,0.4782307744026184,0.050000000745058,0.0491755604743957,293.2127380371094,297.1499938964844,293.1499938964844,0.1947278678417205,-3035.514892578125,304.15789794921875,0.8613503575325012,0.2745512425899505,0.19329135119915,293.287353515625,297.1499938964844,293.1499938964844,0.2904404997825622,-5640.9521484375,304.1597900390625,0.9647429585456848,0.3776306807994842,0.3591430187225342,293.2206420898437,297.1499938964844,293.1499938964844,0.0126954643055796,-3471.506103515625,303.482421875,0.4782307744026184,0.050000000745058,0.2332676947116851,291.17071533203125,291.1499938964844,272.205322265625,269.2906494140625,284.4614562988281,293.37890625,291.1716613769531,1.0,0.2665339410305023,0.806695818901062,0.806695818901062,1.0,1.0,-1.1739643812179563,0.4944395720958709,0.6795247793197632,0.2330387383699417,0.0,0.0,0.521028995513916,54.797847747802734,25.0,16.235837936401367,-7956.48876953125,201.2609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381042480469,309.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.134765625,18000.0,0.0,0.0,0.1740663349628448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876888990402221,0.4876944422721863,-5.52818164578639e-06,0.0,0.0001766552013577,0.0,0.0,28.65154838562012,0.0,0.0,0.0,0.3654915392398834,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0978539139032363,-2249.958251953125,304.1531982421875,0.7205889225006104,0.1574241518974304,0.1433217376470565,293.4530334472656,297.1499938964844,293.1499938964844,0.0112758316099643,-691.7171630859375,302.8239440917969,0.4782307744026184,0.050000000745058,0.0491755604743957,293.2127380371094,297.1499938964844,293.1499938964844,0.1947278678417205,-3035.514892578125,304.15789794921875,0.8613503575325012,0.2745512425899505,0.19329135119915,293.287353515625,297.1499938964844,293.1499938964844,0.2904404997825622,-5640.9521484375,304.1597900390625,0.9647429585456848,0.3776306807994842,0.3591430187225342,293.2206420898437,297.1499938964844,293.1499938964844,0.0126954643055796,-3471.506103515625,303.482421875,0.4782307744026184,0.050000000745058,0.2332676947116851,291.17071533203125,291.1499938964844,272.205322265625,269.2906494140625,284.4614562988281,293.37890625,291.1716613769531,1.0,0.2665339410305023,0.806695818901062,0.806695818901062,1.0,1.0,-1.1739643812179563,0.4944395720958709,0.6795247793197632,0.2330387383699417,0.0,0.0,0.521028995513916,54.797847747802734,25.0,16.235837936401367,-7956.48876953125,201.2609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381042480469,309.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.134765625,18000.0,0.0,0.0,0.1740663349628448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876888990402221,0.4876944422721863,-5.52818164578639e-06,0.0,0.0001766552013577,0.0,0.0,28.65154838562012,0.0,0.0,0.0,0.3654915392398834,4.0,0.0,1.0
733740,293.1766967773437,297.1499938964844,293.1499938964844,0.0971410125494003,-2236.599609375,304.1533203125,0.7400949001312256,0.1569012701511383,0.1425613015890121,293.4621276855469,297.1499938964844,293.1499938964844,0.0109209343791008,-679.4584350585938,302.69482421875,0.4936027526855469,0.050000000745058,0.0488829910755157,293.212158203125,297.1499938964844,293.1499938964844,0.1930105686187744,-3014.0400390625,304.1581420898437,0.8864080309867859,0.2730825841426849,0.1920442730188369,293.2849426269531,297.1499938964844,293.1499938964844,0.287117451429367,-5588.9755859375,304.1620483398437,0.9893229007720948,0.3746414482593536,0.356002002954483,293.2219543457031,297.1499938964844,293.1499938964844,0.0124984886497259,-3440.836181640625,303.4549255371094,0.4936027526855469,0.050000000745058,0.2318798601627349,291.17926025390625,291.1499938964844,272.2735290527344,269.3450012207031,284.5017395019531,293.3871459960937,291.1800231933594,1.0,0.2556233406066894,0.8064075112342834,0.8064075112342834,1.0,1.0,-1.1657675504684448,0.4906144440174103,0.6751531362533569,0.2313480377197265,0.0,0.0,0.5165438652038574,47.281009674072266,25.0,12.59406852722168,-7859.3154296875,183.6772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,309.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.375,18000.0,0.0,0.0,0.1740694940090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806714653968811,0.4806769490242004,-5.490643161465414e-06,0.0,0.0001766584027791,0.0,0.0,27.95705986022949,0.0,0.0,0.0,0.36318439245224,4.0,0.0,1.0
733800,293.1766967773437,297.1499938964844,293.1499938964844,0.0971410125494003,-2236.599609375,304.1533203125,0.7400949001312256,0.1569012701511383,0.1425613015890121,293.4621276855469,297.1499938964844,293.1499938964844,0.0109209343791008,-679.4584350585938,302.69482421875,0.4936027526855469,0.050000000745058,0.0488829910755157,293.212158203125,297.1499938964844,293.1499938964844,0.1930105686187744,-3014.0400390625,304.1581420898437,0.8864080309867859,0.2730825841426849,0.1920442730188369,293.2849426269531,297.1499938964844,293.1499938964844,0.287117451429367,-5588.9755859375,304.1620483398437,0.9893229007720948,0.3746414482593536,0.356002002954483,293.2219543457031,297.1499938964844,293.1499938964844,0.0124984886497259,-3440.836181640625,303.4549255371094,0.4936027526855469,0.050000000745058,0.2318798601627349,291.17926025390625,291.1499938964844,272.2735290527344,269.3450012207031,284.5017395019531,293.3871459960937,291.1800231933594,1.0,0.2556233406066894,0.8064075112342834,0.8064075112342834,1.0,1.0,-1.1657675504684448,0.4906144440174103,0.6751531362533569,0.2313480377197265,0.0,0.0,0.5165438652038574,47.281009674072266,25.0,12.59406852722168,-7859.3154296875,183.6772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,309.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.375,18000.0,0.0,0.0,0.1740694940090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806714653968811,0.4806769490242004,-5.490643161465414e-06,0.0,0.0001766584027791,0.0,0.0,27.95705986022949,0.0,0.0,0.0,0.36318439245224,4.0,0.0,1.0
733860,293.17578125,297.1499938964844,293.1499938964844,0.0965342745184898,-2225.217041015625,304.1532287597656,0.7557287216186523,0.1564129590988159,0.1419361531734466,293.470458984375,297.1499938964844,293.1499938964844,0.0106130531057715,-668.6185913085938,302.5648498535156,0.5054710507392883,0.050000000745058,0.0486926548182964,293.21148681640625,297.1499938964844,293.1499938964844,0.1914054304361343,-2993.958740234375,304.1580810546875,0.9061897993087769,0.2716444432735443,0.1908987015485763,293.2793273925781,297.1499938964844,293.1499938964844,0.2777814567089081,-5440.3623046875,304.1745910644531,0.9990000128746032,0.3723335862159729,0.3464477658271789,293.2227783203125,297.1499938964844,293.1499938964844,0.012348897755146,-3417.509033203125,303.4282531738281,0.5054710507392883,0.050000000745058,0.2309769988059997,291.1878967285156,291.1499938964844,272.337890625,269.3963317871094,284.5477294921875,293.3958435058594,291.1898498535156,1.0,0.2473555356264114,0.8061479926109314,0.8061479926109314,1.0,1.0,-1.1508122682571411,0.4835094809532165,0.6673027873039246,0.2287531793117523,0.0,0.0,0.5109827518463135,42.2762336730957,25.0,17.6611328125,-7740.20849609375,169.2661590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,309.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.30859375,18000.0,0.0,0.0,0.1738513857126236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721689522266388,0.4721743762493133,-5.445155238703592e-06,0.0,0.0001764370535966,0.0,0.0,27.128883361816406,0.0,0.0,0.0,0.3603942096233368,4.0,0.0,1.0
733920,293.17578125,297.1499938964844,293.1499938964844,0.0965342745184898,-2225.217041015625,304.1532287597656,0.7557287216186523,0.1564129590988159,0.1419361531734466,293.470458984375,297.1499938964844,293.1499938964844,0.0106130531057715,-668.6185913085938,302.5648498535156,0.5054710507392883,0.050000000745058,0.0486926548182964,293.21148681640625,297.1499938964844,293.1499938964844,0.1914054304361343,-2993.958740234375,304.1580810546875,0.9061897993087769,0.2716444432735443,0.1908987015485763,293.2793273925781,297.1499938964844,293.1499938964844,0.2777814567089081,-5440.3623046875,304.1745910644531,0.9990000128746032,0.3723335862159729,0.3464477658271789,293.2227783203125,297.1499938964844,293.1499938964844,0.012348897755146,-3417.509033203125,303.4282531738281,0.5054710507392883,0.050000000745058,0.2309769988059997,291.1878967285156,291.1499938964844,272.337890625,269.3963317871094,284.5477294921875,293.3958435058594,291.1898498535156,1.0,0.2473555356264114,0.8061479926109314,0.8061479926109314,1.0,1.0,-1.1508122682571411,0.4835094809532165,0.6673027873039246,0.2287531793117523,0.0,0.0,0.5109827518463135,42.2762336730957,25.0,17.6611328125,-7740.20849609375,169.2661590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,309.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.30859375,18000.0,0.0,0.0,0.1738513857126236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721689522266388,0.4721743762493133,-5.445155238703592e-06,0.0,0.0001764370535966,0.0,0.0,27.128883361816406,0.0,0.0,0.0,0.3603942096233368,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.095840223133564,-2211.87548828125,304.1532897949219,0.7666624784469604,0.1559551507234573,0.1414082646369934,293.4784545898437,297.1499938964844,293.1499938964844,0.0103220753371715,-657.71240234375,302.435791015625,0.5140557289123535,0.050000000745058,0.0485785230994224,293.2110290527344,297.1499938964844,293.1499938964844,0.1895241886377334,-2970.0400390625,304.1585388183594,0.9204252362251282,0.270177274942398,0.1898019015789032,293.2556457519531,297.1499938964844,293.1499938964844,0.2618008553981781,-5184.6533203125,304.19268798828125,0.9990000128746032,0.3738264739513397,0.3304483890533447,293.2232360839844,297.1499938964844,293.1499938964844,0.0122127644717693,-3394.3876953125,303.4035339355469,0.5140557289123535,0.050000000745058,0.2304355949163437,291.2171630859375,291.1499938964844,272.3980712890625,269.4444274902344,284.6053771972656,293.41180419921875,291.2201538085937,1.0,0.2405005395412445,0.8058885335922241,0.8058885335922241,1.0,1.0,-1.1289258003234863,0.4731033742427826,0.6558224558830261,0.2250870466232299,0.0,0.0,0.500158429145813,39.12067413330078,25.0,34.882205963134766,-7572.21484375,156.78160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,309.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.380859375,18000.0,0.0,0.0,0.1731117367744445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575898945331573,0.4575952887535095,-5.377124125516275e-06,0.0,0.0001756864076014,0.0,0.0,25.783727645874023,0.0,0.0,0.0,0.3557492792606354,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.095840223133564,-2211.87548828125,304.1532897949219,0.7666624784469604,0.1559551507234573,0.1414082646369934,293.4784545898437,297.1499938964844,293.1499938964844,0.0103220753371715,-657.71240234375,302.435791015625,0.5140557289123535,0.050000000745058,0.0485785230994224,293.2110290527344,297.1499938964844,293.1499938964844,0.1895241886377334,-2970.0400390625,304.1585388183594,0.9204252362251282,0.270177274942398,0.1898019015789032,293.2556457519531,297.1499938964844,293.1499938964844,0.2618008553981781,-5184.6533203125,304.19268798828125,0.9990000128746032,0.3738264739513397,0.3304483890533447,293.2232360839844,297.1499938964844,293.1499938964844,0.0122127644717693,-3394.3876953125,303.4035339355469,0.5140557289123535,0.050000000745058,0.2304355949163437,291.2171630859375,291.1499938964844,272.3980712890625,269.4444274902344,284.6053771972656,293.41180419921875,291.2201538085937,1.0,0.2405005395412445,0.8058885335922241,0.8058885335922241,1.0,1.0,-1.1289258003234863,0.4731033742427826,0.6558224558830261,0.2250870466232299,0.0,0.0,0.500158429145813,39.12067413330078,25.0,34.882205963134766,-7572.21484375,156.78160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,309.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.380859375,18000.0,0.0,0.0,0.1731117367744445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575898945331573,0.4575952887535095,-5.377124125516275e-06,0.0,0.0001756864076014,0.0,0.0,25.783727645874023,0.0,0.0,0.0,0.3557492792606354,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.095540627837181,-2206.140380859375,304.1532592773437,0.7716933488845825,0.1557492464780807,0.1411710083484649,293.4823913574219,297.1499938964844,293.1499938964844,0.010184459388256,-652.5106811523438,302.3702697753906,0.5180768370628357,0.050000000745058,0.0485308095812797,293.2093200683594,297.1499938964844,293.1499938964844,0.1887122243642807,-2959.770263671875,304.158447265625,0.927116870880127,0.2697396278381347,0.1893198937177658,293.2397766113281,297.1499938964844,293.1499938964844,0.2548262476921081,-5073.29052734375,304.19757080078125,0.9990000128746032,0.3756016790866852,0.3235253095626831,293.22332763671875,297.1499938964844,293.1499938964844,0.0121528850868344,-3384.359619140625,303.391357421875,0.5180768370628357,0.050000000745058,0.2302092611789703,291.2294006347656,291.1499938964844,272.4264831542969,269.4671630859375,284.63153076171875,293.419189453125,291.2315368652344,1.0,0.2375439703464508,0.8057587742805481,0.8057587742805481,1.0,1.0,-1.1194231510162354,0.4685909450054168,0.6508322954177856,0.2234964072704315,0.0,0.0,0.493617445230484,37.79854583740234,25.0,32.1166877746582,-7482.24072265625,151.58676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,309.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18144.7578125,18000.0,0.0,0.0,0.1724670678377151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476960003376007,0.4477013349533081,-5.329197847459e-06,0.0,0.0001750321389408,0.0,0.0,24.88607788085937,0.0,0.0,0.0,0.3526369929313659,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0952928960323333,-2201.44384765625,304.1531066894531,0.7765336036682129,0.1555562317371368,0.1409508883953094,293.486328125,297.1499938964844,293.1499938964844,0.010053027421236,-647.5725708007812,302.3035888671875,0.5219839811325073,0.050000000745058,0.0484874658286571,293.2047119140625,297.1499938964844,293.1499938964844,0.1884059160947799,-2956.0380859375,304.157470703125,0.9341484904289246,0.2698915004730224,0.1892021894454956,293.2225341796875,297.1499938964844,293.1499938964844,0.2484171688556671,-4970.9599609375,304.2005615234375,0.9990000128746032,0.3778528869152069,0.3171053528785705,293.2234802246094,297.1499938964844,293.1499938964844,0.0120994625613093,-3375.779052734375,303.3787536621094,0.5219839811325073,0.050000000745058,0.2300036698579788,291.2371826171875,291.1499938964844,272.4537048339844,269.489013671875,284.6537475585937,293.4223327636719,291.2383117675781,1.0,0.2348634600639343,0.8057169318199158,0.8057169318199158,1.0,1.0,-1.11101233959198,0.4646088480949402,0.646403431892395,0.2220906615257263,0.0,0.0,0.4870014786720276,36.60066604614258,28.0,24.55417251586914,-7395.86572265625,147.0009307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,309.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.802734375,18000.0,0.0,0.0,0.1716251373291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437372624874115,0.4373778998851776,-5.277664968161844e-06,0.0,0.0001741776941344,0.0,0.0,23.962759017944336,0.0,0.0,0.0,0.3493828177452087,4.0,0.0,1.0
734220,293.1742248535156,297.1499938964844,293.1499938964844,0.0948560461401939,-2193.33154296875,304.1528015136719,0.7828691005706787,0.1548563838005066,0.1404433101415634,293.4941711425781,297.1499938964844,293.1499938964844,0.0098121631890535,-638.6784057617188,302.1664123535156,0.5274890065193176,0.050000000745058,0.0484308414161205,293.19415283203125,297.1499938964844,293.1499938964844,0.1888192296028137,-2961.76708984375,304.1542663574219,0.9448300004005432,0.270644336938858,0.1896278709173202,293.1886901855469,297.1499938964844,293.1499938964844,0.2398032546043396,-4834.8701171875,304.1977844238281,0.9990000128746032,0.3828839063644409,0.3085164427757263,293.22381591796875,297.1499938964844,293.1499938964844,0.0120195290073752,-3364.259521484375,303.3525085449219,0.5274890065193176,0.050000000745058,0.2297350615262985,291.2393493652344,291.1499938964844,272.5044860839844,269.5298156738281,284.67919921875,293.4105529785156,291.23797607421875,1.0,0.231472760438919,0.8056333065032959,0.8056333065032959,1.0,1.0,-1.1002117395401,0.4595203399658203,0.6406913995742798,0.2202241569757461,0.0,0.0,0.4747160971164703,35.03734588623047,31.0,0.7797273993492126,-7255.22021484375,141.1549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,309.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.673828125,18000.0,0.0,0.0,0.1693980395793914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176801443099975,0.4176853001117706,-5.177559160074452e-06,0.0,0.0001719174761092,0.0,0.0,22.24935531616211,0.0,0.0,0.0,0.3431818187236786,4.0,0.0,1.0
734280,293.1742248535156,297.1499938964844,293.1499938964844,0.0948560461401939,-2193.33154296875,304.1528015136719,0.7828691005706787,0.1548563838005066,0.1404433101415634,293.4941711425781,297.1499938964844,293.1499938964844,0.0098121631890535,-638.6784057617188,302.1664123535156,0.5274890065193176,0.050000000745058,0.0484308414161205,293.19415283203125,297.1499938964844,293.1499938964844,0.1888192296028137,-2961.76708984375,304.1542663574219,0.9448300004005432,0.270644336938858,0.1896278709173202,293.1886901855469,297.1499938964844,293.1499938964844,0.2398032546043396,-4834.8701171875,304.1977844238281,0.9990000128746032,0.3828839063644409,0.3085164427757263,293.22381591796875,297.1499938964844,293.1499938964844,0.0120195290073752,-3364.259521484375,303.3525085449219,0.5274890065193176,0.050000000745058,0.2297350615262985,291.2393493652344,291.1499938964844,272.5044860839844,269.5298156738281,284.67919921875,293.4105529785156,291.23797607421875,1.0,0.231472760438919,0.8056333065032959,0.8056333065032959,1.0,1.0,-1.1002117395401,0.4595203399658203,0.6406913995742798,0.2202241569757461,0.0,0.0,0.4747160971164703,35.03734588623047,31.0,0.7797273993492126,-7255.22021484375,141.1549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,309.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.673828125,18000.0,0.0,0.0,0.1693980395793914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176801443099975,0.4176853001117706,-5.177559160074452e-06,0.0,0.0001719174761092,0.0,0.0,22.24935531616211,0.0,0.0,0.0,0.3431818187236786,4.0,0.0,1.0
