time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734340,293.179443359375,297.1499938964844,293.1499938964844,0.0938283577561378,-2174.3701171875,304.1535949707031,0.7834053635597229,0.1531855911016464,0.139027714729309,293.501953125,297.1499938964844,293.1499938964844,0.0095967715606093,-630.9940185546875,302.0234375,0.5299746990203857,0.050000000745058,0.0484068021178245,293.1871643066406,297.1499938964844,293.1499938964844,0.1894363313913345,-2970.136962890625,304.15185546875,0.9496889114379884,0.2709563672542572,0.1899352222681045,293.16326904296875,297.1499938964844,293.1499938964844,0.2361278980970382,-4779.458984375,304.1878662109375,0.9990000128746032,0.3870828747749328,0.304795503616333,293.2240905761719,297.1499938964844,293.1499938964844,0.0119728110730648,-3359.935791015625,303.3251647949219,0.5299746990203857,0.050000000745058,0.229621022939682,291.221923828125,291.1499938964844,272.54998779296875,269.5666198730469,284.69256591796875,293.3897399902344,291.21978759765625,1.0,0.229869082570076,0.8055496215820312,0.8055496215820312,1.0,1.0,-1.0942480564117432,0.4567142724990845,0.6375337839126587,0.2191785275936126,0.0,0.0,0.4662248790264129,34.35724639892578,34.0,-19.1069564819336,-7162.947265625,138.31130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977478027344,309.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.388671875,18000.0,0.0,0.0,0.1666460931301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403130292892456,0.4031353890895843,-5.0992766773561016e-06,0.0,0.000169124599779,0.0,0.0,21.013351440429688,0.0,0.0,0.0,0.3385587334632873,4.0,0.0,1.0
734400,293.179443359375,297.1499938964844,293.1499938964844,0.0938283577561378,-2174.3701171875,304.1535949707031,0.7834053635597229,0.1531855911016464,0.139027714729309,293.501953125,297.1499938964844,293.1499938964844,0.0095967715606093,-630.9940185546875,302.0234375,0.5299746990203857,0.050000000745058,0.0484068021178245,293.1871643066406,297.1499938964844,293.1499938964844,0.1894363313913345,-2970.136962890625,304.15185546875,0.9496889114379884,0.2709563672542572,0.1899352222681045,293.16326904296875,297.1499938964844,293.1499938964844,0.2361278980970382,-4779.458984375,304.1878662109375,0.9990000128746032,0.3870828747749328,0.304795503616333,293.2240905761719,297.1499938964844,293.1499938964844,0.0119728110730648,-3359.935791015625,303.3251647949219,0.5299746990203857,0.050000000745058,0.229621022939682,291.221923828125,291.1499938964844,272.54998779296875,269.5666198730469,284.69256591796875,293.3897399902344,291.21978759765625,1.0,0.229869082570076,0.8055496215820312,0.8055496215820312,1.0,1.0,-1.0942480564117432,0.4567142724990845,0.6375337839126587,0.2191785275936126,0.0,0.0,0.4662248790264129,34.35724639892578,34.0,-19.1069564819336,-7162.947265625,138.31130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977478027344,309.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.388671875,18000.0,0.0,0.0,0.1666460931301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403130292892456,0.4031353890895843,-5.0992766773561016e-06,0.0,0.000169124599779,0.0,0.0,21.013351440429688,0.0,0.0,0.0,0.3385587334632873,4.0,0.0,1.0
734460,293.1759338378906,297.1499938964844,293.1499938964844,0.0936638563871383,-2171.736083984375,304.1526184082031,0.7831088304519653,0.1531507819890976,0.1386549472808838,293.5033874511719,297.1499938964844,293.1499938964844,0.0094211576506495,-624.7137451171875,301.8946228027344,0.5303000211715698,0.050000000745058,0.0484037213027477,293.1799621582031,297.1499938964844,293.1499938964844,0.1902029067277908,-2980.303955078125,304.1499938964844,0.9509416222572328,0.2714921534061432,0.1903163194656372,293.1452941894531,297.1499938964844,293.1499938964844,0.2356016933917999,-4774.99560546875,304.1761169433594,0.9990000128746032,0.3904190361499786,0.3043151199817657,293.2182922363281,297.1499938964844,293.1499938964844,0.0119768185541033,-3362.922119140625,303.314208984375,0.5303000211715698,0.050000000745058,0.229606419801712,291.20196533203125,291.1499938964844,272.5926513671875,269.6015319824219,284.7065734863281,293.3818054199219,291.1995544433594,1.0,0.2297599911689758,0.8054108619689941,0.8054108619689941,1.0,1.0,-1.093658208847046,0.4564465582370758,0.6372116804122925,0.2190035283565521,0.0,0.0,0.4605865180492401,34.2707633972168,52.0,-26.973045349121094,-7112.79736328125,137.9960174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69580078125,309.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.1015625,18000.0,0.0,0.0,0.1636675149202346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935032784938812,0.3935083448886871,-5.047298145655077e-06,0.0,0.0001661017158767,0.0,0.0,20.21650695800781,0.0,0.0,0.0,0.3354922235012054,4.0,0.0,1.0
734520,293.1759338378906,297.1499938964844,293.1499938964844,0.0936638563871383,-2171.736083984375,304.1526184082031,0.7831088304519653,0.1531507819890976,0.1386549472808838,293.5033874511719,297.1499938964844,293.1499938964844,0.0094211576506495,-624.7137451171875,301.8946228027344,0.5303000211715698,0.050000000745058,0.0484037213027477,293.1799621582031,297.1499938964844,293.1499938964844,0.1902029067277908,-2980.303955078125,304.1499938964844,0.9509416222572328,0.2714921534061432,0.1903163194656372,293.1452941894531,297.1499938964844,293.1499938964844,0.2356016933917999,-4774.99560546875,304.1761169433594,0.9990000128746032,0.3904190361499786,0.3043151199817657,293.2182922363281,297.1499938964844,293.1499938964844,0.0119768185541033,-3362.922119140625,303.314208984375,0.5303000211715698,0.050000000745058,0.229606419801712,291.20196533203125,291.1499938964844,272.5926513671875,269.6015319824219,284.7065734863281,293.3818054199219,291.1995544433594,1.0,0.2297599911689758,0.8054108619689941,0.8054108619689941,1.0,1.0,-1.093658208847046,0.4564465582370758,0.6372116804122925,0.2190035283565521,0.0,0.0,0.4605865180492401,34.2707633972168,52.0,-26.973045349121094,-7112.79736328125,137.9960174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69580078125,309.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.1015625,18000.0,0.0,0.0,0.1636675149202346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935032784938812,0.3935083448886871,-5.047298145655077e-06,0.0,0.0001661017158767,0.0,0.0,20.21650695800781,0.0,0.0,0.0,0.3354922235012054,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0937908738851547,-2174.708740234375,304.15155029296875,0.7688807249069214,0.1527927368879318,0.1385060548782348,293.5066223144531,297.1499938964844,293.1499938964844,0.0092736426740884,-619.9114990234375,301.7577514648437,0.5196633338928223,0.050000000745058,0.0485129319131374,293.1838684082031,297.1499938964844,293.1499938964844,0.1900989264249801,-2979.35791015625,304.1502380371094,0.9309455752372742,0.2699722349643707,0.1897712498903274,293.1495666503906,297.1499938964844,293.1499938964844,0.2510607838630676,-5033.76953125,304.1409912109375,0.9990000128746032,0.3897435963153839,0.320883959531784,293.2149963378906,297.1499938964844,293.1499938964844,0.0120210768654942,-3374.664794921875,303.297607421875,0.5196633338928223,0.050000000745058,0.2301244586706161,291.1705627441406,291.1499938964844,272.6350402832031,269.6368713378906,284.7165832519531,293.4043884277344,291.1654663085937,1.0,0.2370953410863876,0.805272102355957,0.805272102355957,1.0,1.0,-1.1134543418884275,0.4659262597560882,0.6475280523300171,0.2218829691410064,0.0,0.0,0.4596152305603027,37.26010513305664,70.0,-48.62306213378906,-7149.7880859375,148.9188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7484741210937,309.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.806640625,18000.0,0.0,0.0,0.160831019282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893066942691803,0.3893117010593414,-5.018275260226801e-06,0.0,0.0001632230269024,0.0,0.0,19.852025985717773,0.0,0.0,0.0,0.3340949714183807,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0937908738851547,-2174.708740234375,304.15155029296875,0.7688807249069214,0.1527927368879318,0.1385060548782348,293.5066223144531,297.1499938964844,293.1499938964844,0.0092736426740884,-619.9114990234375,301.7577514648437,0.5196633338928223,0.050000000745058,0.0485129319131374,293.1838684082031,297.1499938964844,293.1499938964844,0.1900989264249801,-2979.35791015625,304.1502380371094,0.9309455752372742,0.2699722349643707,0.1897712498903274,293.1495666503906,297.1499938964844,293.1499938964844,0.2510607838630676,-5033.76953125,304.1409912109375,0.9990000128746032,0.3897435963153839,0.320883959531784,293.2149963378906,297.1499938964844,293.1499938964844,0.0120210768654942,-3374.664794921875,303.297607421875,0.5196633338928223,0.050000000745058,0.2301244586706161,291.1705627441406,291.1499938964844,272.6350402832031,269.6368713378906,284.7165832519531,293.4043884277344,291.1654663085937,1.0,0.2370953410863876,0.805272102355957,0.805272102355957,1.0,1.0,-1.1134543418884275,0.4659262597560882,0.6475280523300171,0.2218829691410064,0.0,0.0,0.4596152305603027,37.26010513305664,70.0,-48.62306213378906,-7149.7880859375,148.9188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7484741210937,309.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.806640625,18000.0,0.0,0.0,0.160831019282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893066942691803,0.3893117010593414,-5.018275260226801e-06,0.0,0.0001632230269024,0.0,0.0,19.852025985717773,0.0,0.0,0.0,0.3340949714183807,4.0,0.0,1.0
734700,293.1725769042969,297.1499938964844,293.1499938964844,0.0939745232462883,-2178.57568359375,304.1509094238281,0.7579119205474854,0.1528533548116684,0.1384899914264679,293.5089111328125,297.1499938964844,293.1499938964844,0.0092144506052136,-618.3360595703125,301.68511962890625,0.5114831924438477,0.050000000745058,0.0486109592020511,293.1908874511719,297.1499938964844,293.1499938964844,0.1894004791975021,-2970.72021484375,304.1514892578125,0.913760244846344,0.2681667804718017,0.1888349950313568,293.1658630371094,297.1499938964844,293.1499938964844,0.2646796107292175,-5256.99951171875,304.11785888671875,0.9990000128746032,0.3865581750869751,0.3350608646869659,293.2142944335937,297.1499938964844,293.1499938964844,0.0120650790631771,-3385.25244140625,303.28643798828125,0.5114831924438477,0.050000000745058,0.2305894643068313,291.1455993652344,291.1499938964844,272.6561279296875,269.6546936035156,284.7245788574219,293.4330749511719,291.1400756835937,1.0,0.2430219203233719,0.8052027225494385,0.8052027225494385,1.0,1.0,-1.1299999952316284,0.4738337695598602,0.6561661958694458,0.22439044713974,0.0,0.0,0.4623968005180359,39.93449020385742,70.0,-59.60506057739258,-7209.0537109375,158.65423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467956542969,309.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.337890625,18000.0,0.0,0.0,0.1596492379903793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912530839443207,0.3912581205368042,-5.0180287871626206e-06,0.0,0.0001620236871531,0.0,0.0,19.972000122070312,0.0,0.0,0.0,0.3345722556114197,4.0,0.0,1.0
734760,293.1692199707031,297.1499938964844,293.1499938964844,0.0944928452372551,-2188.757080078125,304.1498107910156,0.7464631199836731,0.1532278507947921,0.1388624906539917,293.5115966796875,297.1499938964844,293.1499938964844,0.0091608529910445,-617.0503540039062,301.6103820800781,0.5025951862335205,0.050000000745058,0.0487352386116981,293.19927978515625,297.1499938964844,293.1499938964844,0.1882322132587433,-2956.11962890625,304.1533203125,0.8954362869262695,0.2659985423088074,0.1874926537275314,293.193359375,297.1499938964844,293.1499938964844,0.2813997268676758,-5527.13037109375,304.0932922363281,0.9990000128746032,0.3809685111045837,0.3522147238254547,293.2142333984375,297.1499938964844,293.1499938964844,0.012118256650865,-3397.685302734375,303.27362060546875,0.5025951862335205,0.050000000745058,0.2311789840459823,291.1189880371094,291.1499938964844,272.6771850585937,269.6725769042969,284.7181396484375,293.4438171386719,291.1129455566406,1.0,0.2502301037311554,0.804977536201477,0.804977536201477,1.0,1.0,-1.150278925895691,0.4835042655467987,0.6667746901512146,0.2275269031524658,0.0,0.0,0.467115193605423,43.321754455566406,73.0,-69.44644927978516,-7298.7265625,171.14976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72100830078125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.97265625,18000.0,0.0,0.0,0.1587351709604263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961169719696045,0.396122008562088,-5.030592546972912e-06,0.0,0.0001610960171092,0.0,0.0,20.32050132751465,0.0,0.0,0.0,0.3359264433383941,4.0,0.0,1.0
734820,293.1679992675781,297.1499938964844,293.1499938964844,0.0950371697545051,-2199.3935546875,304.1490783691406,0.7220700979232788,0.1529986560344696,0.1392275989055633,293.5177307128906,297.1499938964844,293.1499938964844,0.0090561350807547,-614.1000366210938,301.4606628417969,0.4843724370002746,0.050000000745058,0.0490557141602039,293.2073974609375,297.1499938964844,293.1499938964844,0.1861706376075744,-2930.285888671875,304.1556396484375,0.8596060276031494,0.2630878984928131,0.185401365160942,293.2506103515625,297.1499938964844,293.1499938964844,0.2829994857311249,-5544.61767578125,304.1119689941406,0.9696556329727172,0.3681837618350982,0.3519469797611236,293.2151794433594,297.1499938964844,293.1499938964844,0.0122246285900473,-3420.7109375,303.2462158203125,0.4843724370002746,0.050000000745058,0.2326991856098175,291.0852355957031,291.1499938964844,272.7190856933594,269.70867919921875,284.7266845703125,293.4294738769531,291.0883483886719,1.0,0.2608286738395691,0.804527223110199,0.804527223110199,1.0,1.0,-1.1501654386520386,0.483334332704544,0.6668311357498169,0.2276719361543655,0.0,0.0,0.4790877401828766,51.44114303588867,76.0,-19.704233169555664,-7392.6689453125,186.99368286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6034545898437,309.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.505859375,18000.0,0.0,0.0,0.1578422784805297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413467675447464,0.4134727716445923,-5.0968737923540175e-06,0.0,0.0001601898402441,0.0,0.0,21.66997718811035,0.0,0.0,0.0,0.340993583202362,4.0,0.0,1.0
734880,293.1679992675781,297.1499938964844,293.1499938964844,0.0950371697545051,-2199.3935546875,304.1490783691406,0.7220700979232788,0.1529986560344696,0.1392275989055633,293.5177307128906,297.1499938964844,293.1499938964844,0.0090561350807547,-614.1000366210938,301.4606628417969,0.4843724370002746,0.050000000745058,0.0490557141602039,293.2073974609375,297.1499938964844,293.1499938964844,0.1861706376075744,-2930.285888671875,304.1556396484375,0.8596060276031494,0.2630878984928131,0.185401365160942,293.2506103515625,297.1499938964844,293.1499938964844,0.2829994857311249,-5544.61767578125,304.1119689941406,0.9696556329727172,0.3681837618350982,0.3519469797611236,293.2151794433594,297.1499938964844,293.1499938964844,0.0122246285900473,-3420.7109375,303.2462158203125,0.4843724370002746,0.050000000745058,0.2326991856098175,291.0852355957031,291.1499938964844,272.7190856933594,269.70867919921875,284.7266845703125,293.4294738769531,291.0883483886719,1.0,0.2608286738395691,0.804527223110199,0.804527223110199,1.0,1.0,-1.1501654386520386,0.483334332704544,0.6668311357498169,0.2276719361543655,0.0,0.0,0.4790877401828766,51.44114303588867,76.0,-19.704233169555664,-7392.6689453125,186.99368286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6034545898437,309.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.505859375,18000.0,0.0,0.0,0.1578422784805297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413467675447464,0.4134727716445923,-5.0968737923540175e-06,0.0,0.0001601898402441,0.0,0.0,21.66997718811035,0.0,0.0,0.0,0.340993583202362,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0944500640034675,-2187.781494140625,304.1503601074219,0.7018369436264038,0.1521995365619659,0.138860747218132,293.5252380371094,297.1499938964844,293.1499938964844,0.0088959941640496,-607.1632080078125,301.3194885253906,0.46913743019104,0.050000000745058,0.0493467673659324,293.2106018066406,297.1499938964844,293.1499938964844,0.1839319616556167,-2901.425048828125,304.1574401855469,0.835330069065094,0.2609783113002777,0.1840567588806152,293.2710266113281,297.1499938964844,293.1499938964844,0.2758432328701019,-5424.85986328125,304.13604736328125,0.9341959357261658,0.3614439070224762,0.3446918129920959,293.2176513671875,297.1499938964844,293.1499938964844,0.0122401816770434,-3423.090576171875,303.21923828125,0.46913743019104,0.050000000745058,0.234079822897911,291.1211242675781,291.1499938964844,272.7607421875,269.7450866699219,284.7557678222656,293.4306030273437,291.1239929199219,1.0,0.2691995799541473,0.8040769100189209,0.8040769100189209,1.0,1.0,-1.1413592100143433,0.4790514707565307,0.6623077392578125,0.2263400554656982,0.0,0.0,0.4804650843143463,58.70758819580078,64.0,26.92096519470215,-7366.65380859375,198.3737030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615783691406,309.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.322265625,18000.0,0.0,0.0,0.1577335745096206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196605384349823,0.4196656942367553,-5.145933755557053e-06,0.0,0.0001600795367266,0.0,0.0,22.259824752807617,0.0,0.0,0.0,0.3431618511676788,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0944500640034675,-2187.781494140625,304.1503601074219,0.7018369436264038,0.1521995365619659,0.138860747218132,293.5252380371094,297.1499938964844,293.1499938964844,0.0088959941640496,-607.1632080078125,301.3194885253906,0.46913743019104,0.050000000745058,0.0493467673659324,293.2106018066406,297.1499938964844,293.1499938964844,0.1839319616556167,-2901.425048828125,304.1574401855469,0.835330069065094,0.2609783113002777,0.1840567588806152,293.2710266113281,297.1499938964844,293.1499938964844,0.2758432328701019,-5424.85986328125,304.13604736328125,0.9341959357261658,0.3614439070224762,0.3446918129920959,293.2176513671875,297.1499938964844,293.1499938964844,0.0122401816770434,-3423.090576171875,303.21923828125,0.46913743019104,0.050000000745058,0.234079822897911,291.1211242675781,291.1499938964844,272.7607421875,269.7450866699219,284.7557678222656,293.4306030273437,291.1239929199219,1.0,0.2691995799541473,0.8040769100189209,0.8040769100189209,1.0,1.0,-1.1413592100143433,0.4790514707565307,0.6623077392578125,0.2263400554656982,0.0,0.0,0.4804650843143463,58.70758819580078,64.0,26.92096519470215,-7366.65380859375,198.3737030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615783691406,309.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.322265625,18000.0,0.0,0.0,0.1577335745096206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196605384349823,0.4196656942367553,-5.145933755557053e-06,0.0,0.0001600795367266,0.0,0.0,22.259824752807617,0.0,0.0,0.0,0.3431618511676788,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0937234833836555,-2173.8046875,304.15142822265625,0.6952676177024841,0.1513762027025222,0.1381903290748596,293.5335388183594,297.1499938964844,293.1499938964844,0.0086897779256105,-597.9806518554688,301.171142578125,0.4642237722873688,0.050000000745058,0.049431849271059,293.2113342285156,297.1499938964844,293.1499938964844,0.1820672452449798,-2877.5927734375,304.1580505371094,0.8280027508735657,0.2592869400978088,0.1828384846448898,293.2766418457031,297.1499938964844,293.1499938964844,0.2714968621730804,-5352.80078125,304.1477355957031,0.9218212366104126,0.3572221398353576,0.3403744101524353,293.22039794921875,297.1499938964844,293.1499938964844,0.0121847717091441,-3414.534423828125,303.1899108886719,0.4642237722873688,0.050000000745058,0.2344834059476852,291.14306640625,291.1499938964844,272.8021850585937,269.78179931640625,284.78729248046875,293.4396057128906,291.1451721191406,1.0,0.2705513834953308,0.8036836981773376,0.8036836981773376,1.0,1.0,-1.134496808052063,0.4756821990013122,0.6588146090507507,0.2253842055797577,0.0,0.0,0.479856938123703,60.7840461730957,52.0,29.12989044189453,-7308.22509765625,200.183334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,309.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.861328125,18000.0,0.0,0.0,0.1579629629850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198226630687713,0.4198278188705444,-5.15498641107115e-06,0.0,0.0001603123382665,0.0,0.0,22.304950714111328,0.0,0.0,0.0,0.3433555066585541,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0937234833836555,-2173.8046875,304.15142822265625,0.6952676177024841,0.1513762027025222,0.1381903290748596,293.5335388183594,297.1499938964844,293.1499938964844,0.0086897779256105,-597.9806518554688,301.171142578125,0.4642237722873688,0.050000000745058,0.049431849271059,293.2113342285156,297.1499938964844,293.1499938964844,0.1820672452449798,-2877.5927734375,304.1580505371094,0.8280027508735657,0.2592869400978088,0.1828384846448898,293.2766418457031,297.1499938964844,293.1499938964844,0.2714968621730804,-5352.80078125,304.1477355957031,0.9218212366104126,0.3572221398353576,0.3403744101524353,293.22039794921875,297.1499938964844,293.1499938964844,0.0121847717091441,-3414.534423828125,303.1899108886719,0.4642237722873688,0.050000000745058,0.2344834059476852,291.14306640625,291.1499938964844,272.8021850585937,269.78179931640625,284.78729248046875,293.4396057128906,291.1451721191406,1.0,0.2705513834953308,0.8036836981773376,0.8036836981773376,1.0,1.0,-1.134496808052063,0.4756821990013122,0.6588146090507507,0.2253842055797577,0.0,0.0,0.479856938123703,60.7840461730957,52.0,29.12989044189453,-7308.22509765625,200.183334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,309.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.861328125,18000.0,0.0,0.0,0.1579629629850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198226630687713,0.4198278188705444,-5.15498641107115e-06,0.0,0.0001603123382665,0.0,0.0,22.304950714111328,0.0,0.0,0.0,0.3433555066585541,4.0,0.0,1.0
735180,293.1722106933594,297.1499938964844,293.1499938964844,0.0929707512259483,-2159.44677734375,304.1521911621094,0.698689341545105,0.1506541073322296,0.1374469250440597,293.5419311523437,297.1499938964844,293.1499938964844,0.0084522999823093,-586.9639892578125,301.01910400390625,0.4686082303524017,0.050000000745058,0.049356285482645,293.2080078125,297.1499938964844,293.1499938964844,0.1807753294706344,-2861.20068359375,304.1575012207031,0.831828773021698,0.2584037482738495,0.1820397526025772,293.2771301269531,297.1499938964844,293.1499938964844,0.2680082619190216,-5295.85791015625,304.1542053222656,0.9251670241355896,0.353912740945816,0.337022602558136,293.2226257324219,297.1499938964844,293.1499938964844,0.0120726060122251,-3396.35205078125,303.1607971191406,0.4686082303524017,0.050000000745058,0.2341249734163284,291.1601867675781,291.1499938964844,272.8434143066406,269.8187561035156,284.82086181640625,293.4525451660156,291.16168212890625,1.0,0.2671083211898803,0.8032904267311096,0.8032904267311096,1.0,1.0,-1.1281017065048218,0.4725220501422882,0.655579686164856,0.2245477735996246,0.0,0.0,0.4772970080375671,58.79985427856445,40.0,24.13660049438477,-7237.90673828125,194.32009887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,309.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.162109375,18000.0,0.0,0.0,0.1583048850297927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416919469833374,0.4169245958328247,-5.146401690581115e-06,0.0,0.0001606593286851,0.0,0.0,22.08147048950196,0.0,0.0,0.0,0.342530757188797,4.0,0.0,1.0
735240,293.1722106933594,297.1499938964844,293.1499938964844,0.0929707512259483,-2159.44677734375,304.1521911621094,0.698689341545105,0.1506541073322296,0.1374469250440597,293.5419311523437,297.1499938964844,293.1499938964844,0.0084522999823093,-586.9639892578125,301.01910400390625,0.4686082303524017,0.050000000745058,0.049356285482645,293.2080078125,297.1499938964844,293.1499938964844,0.1807753294706344,-2861.20068359375,304.1575012207031,0.831828773021698,0.2584037482738495,0.1820397526025772,293.2771301269531,297.1499938964844,293.1499938964844,0.2680082619190216,-5295.85791015625,304.1542053222656,0.9251670241355896,0.353912740945816,0.337022602558136,293.2226257324219,297.1499938964844,293.1499938964844,0.0120726060122251,-3396.35205078125,303.1607971191406,0.4686082303524017,0.050000000745058,0.2341249734163284,291.1601867675781,291.1499938964844,272.8434143066406,269.8187561035156,284.82086181640625,293.4525451660156,291.16168212890625,1.0,0.2671083211898803,0.8032904267311096,0.8032904267311096,1.0,1.0,-1.1281017065048218,0.4725220501422882,0.655579686164856,0.2245477735996246,0.0,0.0,0.4772970080375671,58.79985427856445,40.0,24.13660049438477,-7237.90673828125,194.32009887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,309.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.162109375,18000.0,0.0,0.0,0.1583048850297927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416919469833374,0.4169245958328247,-5.146401690581115e-06,0.0,0.0001606593286851,0.0,0.0,22.08147048950196,0.0,0.0,0.0,0.342530757188797,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926038399338722,-2152.487548828125,304.1524658203125,0.7033108472824097,0.1503285616636276,0.1370676755905151,293.5459899902344,297.1499938964844,293.1499938964844,0.0083270100876688,-581.0117797851562,300.9419250488281,0.4730281829833984,0.050000000745058,0.0492754951119422,293.20562744140625,297.1499938964844,293.1499938964844,0.1803067922592163,-2855.299072265625,304.156982421875,0.8369974493980408,0.2581356763839721,0.1817595064640045,293.2765197753906,297.1499938964844,293.1499938964844,0.266416072845459,-5270.13671875,304.1563415527344,0.9312573671340942,0.3524196147918701,0.3354941606521606,293.2234802246094,297.1499938964844,293.1499938964844,0.0120032830163836,-3384.997314453125,303.14654541015625,0.4730281829833984,0.050000000745058,0.2337417304515838,291.1666564941406,291.1499938964844,272.86395263671875,269.8373107910156,284.8381042480469,293.45965576171875,291.1679077148437,1.0,0.2640016078948974,0.8030937910079956,0.8030937910079956,1.0,1.0,-1.1249186992645264,0.4709433615207672,0.6539753675460815,0.224149614572525,0.0,0.0,0.4755340218544006,56.71945571899414,40.0,20.721546173095703,-7200.19677734375,189.3321990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,309.06622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.736328125,18000.0,0.0,0.0,0.1584599018096923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145918786525726,0.4145970046520233,-5.137137122801505e-06,0.0,0.0001608166494406,0.0,0.0,21.894227981567383,0.0,0.0,0.0,0.3418361246585846,4.0,0.0,1.0
735360,293.17254638671875,297.1499938964844,293.1499938964844,0.0922433733940124,-2145.669677734375,304.1526794433594,0.7096990942955017,0.1500231027603149,0.1366869509220123,293.5499572753906,297.1499938964844,293.1499938964844,0.0081992903724312,-574.8473510742188,300.8641357421875,0.4783836305141449,0.050000000745058,0.0491728968918323,293.2030334472656,297.1499938964844,293.1499938964844,0.1799084395170211,-2850.29833984375,304.15643310546875,0.8442215919494629,0.2579405605792999,0.1815225183963775,293.275634765625,297.1499938964844,293.1499938964844,0.2648810148239136,-5245.46484375,304.157958984375,0.9399813413619996,0.3509924709796905,0.3340177536010742,293.2241516113281,297.1499938964844,293.1499938964844,0.0119277322664856,-3372.52587890625,303.13250732421875,0.4783836305141449,0.050000000745058,0.2332550436258316,291.17205810546875,291.1499938964844,272.8844299316406,269.8558959960937,284.8554077148437,293.46697998046875,291.1731262207031,1.0,0.2601431012153625,0.8029835820198059,0.8029835820198059,1.0,1.0,-1.121698021888733,0.4693507552146911,0.652347207069397,0.223764881491661,0.0,0.0,0.4735168218612671,54.08684158325195,28.0,17.596118927001953,-7161.84130859375,183.3052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939392089844,309.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.51171875,18000.0,0.0,0.0,0.1585789769887924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118500649929046,0.4118551909923553,-5.125569259689655e-06,0.0,0.0001609375030966,0.0,0.0,21.67234992980957,0.0,0.0,0.0,0.3410077095031738,4.0,0.0,1.0
735420,293.1724853515625,297.1499938964844,293.1499938964844,0.0915396213531494,-2132.400146484375,304.1529541015625,0.7266116142272949,0.1494622677564621,0.1359267681837082,293.5574951171875,297.1499938964844,293.1499938964844,0.0079406620934605,-562.0658569335938,300.7071838378906,0.4916626811027527,0.050000000745058,0.0489180907607078,293.197509765625,297.1499938964844,293.1499938964844,0.1792626082897186,-2842.216552734375,304.1553649902344,0.865585446357727,0.2577152848243713,0.1811398416757583,293.2733154296875,297.1499938964844,293.1499938964844,0.2619254887104034,-5198.21923828125,304.16021728515625,0.9642903804779052,0.3482800126075744,0.3311669528484344,293.2250061035156,297.1499938964844,293.1499938964844,0.0117636444047093,-3345.099853515625,303.10528564453125,0.4916626811027527,0.050000000745058,0.232046365737915,291.1806640625,291.1499938964844,272.9252624511719,269.89324951171875,284.8903503417969,293.481689453125,291.18145751953125,1.0,0.2505445480346679,0.8027631044387817,0.8027631044387817,1.0,1.0,-1.1151481866836548,0.4661042988300323,0.6490438580513,0.2230136543512344,0.0,0.0,0.4688279330730438,47.56518173217773,25.0,12.759106636047363,-7084.1982421875,168.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,308.9981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.84375,18000.0,0.0,0.0,0.1586503982543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053540825843811,0.4053591787815094,-5.097288067190675e-06,0.0,0.0001610099861864,0.0,0.0,21.14843368530273,0.0,0.0,0.0,0.3390333950519562,4.0,0.0,1.0
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.0915396213531494,-2132.400146484375,304.1529541015625,0.7266116142272949,0.1494622677564621,0.1359267681837082,293.5574951171875,297.1499938964844,293.1499938964844,0.0079406620934605,-562.0658569335938,300.7071838378906,0.4916626811027527,0.050000000745058,0.0489180907607078,293.197509765625,297.1499938964844,293.1499938964844,0.1792626082897186,-2842.216552734375,304.1553649902344,0.865585446357727,0.2577152848243713,0.1811398416757583,293.2733154296875,297.1499938964844,293.1499938964844,0.2619254887104034,-5198.21923828125,304.16021728515625,0.9642903804779052,0.3482800126075744,0.3311669528484344,293.2250061035156,297.1499938964844,293.1499938964844,0.0117636444047093,-3345.099853515625,303.10528564453125,0.4916626811027527,0.050000000745058,0.232046365737915,291.1806640625,291.1499938964844,272.9252624511719,269.89324951171875,284.8903503417969,293.481689453125,291.18145751953125,1.0,0.2505445480346679,0.8027631044387817,0.8027631044387817,1.0,1.0,-1.1151481866836548,0.4661042988300323,0.6490438580513,0.2230136543512344,0.0,0.0,0.4688279330730438,47.56518173217773,25.0,12.759106636047363,-7084.1982421875,168.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,308.9981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.84375,18000.0,0.0,0.0,0.1586503982543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053540825843811,0.4053591787815094,-5.097288067190675e-06,0.0,0.0001610099861864,0.0,0.0,21.14843368530273,0.0,0.0,0.0,0.3390333950519562,4.0,0.0,1.0
735540,293.1722717285156,297.1499938964844,293.1499938964844,0.0909187048673629,-2120.739990234375,304.1529846191406,0.7434366345405579,0.1489358395338058,0.1352436691522598,293.5645446777344,297.1499938964844,293.1499938964844,0.0076987287029623,-549.8416748046875,300.5484619140625,0.504951000213623,0.050000000745058,0.0487004220485687,293.1921081542969,297.1499938964844,293.1499938964844,0.1788280010223388,-2836.83056640625,304.154296875,0.8886114358901978,0.2576075494289398,0.1808923184871673,293.2706298828125,297.1499938964844,293.1499938964844,0.2591678202152252,-5154.3828125,304.161376953125,0.985703706741333,0.3456967175006866,0.3284920752048492,293.2253723144531,297.1499938964844,293.1499938964844,0.0116206146776676,-3321.21484375,303.078857421875,0.504951000213623,0.050000000745058,0.2310138344764709,291.1867370605469,291.1499938964844,272.96588134765625,269.93072509765625,284.9245910644531,293.4960632324219,291.18719482421875,1.0,0.2423053681850433,0.8025426268577576,0.8025426268577576,1.0,1.0,-1.1093195676803589,0.463190346956253,0.6461291909217834,0.2224107086658477,0.0,0.0,0.4634942710399627,41.99330139160156,25.0,8.46781063079834,-7009.03076171875,156.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,308.9757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.583984375,18000.0,0.0,0.0,0.1584332287311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978416323661804,0.3978466987609863,-5.06413607581635e-06,0.0,0.0001607895828783,0.0,0.0,20.54973030090332,0.0,0.0,0.0,0.3367490470409393,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.0909187048673629,-2120.739990234375,304.1529846191406,0.7434366345405579,0.1489358395338058,0.1352436691522598,293.5645446777344,297.1499938964844,293.1499938964844,0.0076987287029623,-549.8416748046875,300.5484619140625,0.504951000213623,0.050000000745058,0.0487004220485687,293.1921081542969,297.1499938964844,293.1499938964844,0.1788280010223388,-2836.83056640625,304.154296875,0.8886114358901978,0.2576075494289398,0.1808923184871673,293.2706298828125,297.1499938964844,293.1499938964844,0.2591678202152252,-5154.3828125,304.161376953125,0.985703706741333,0.3456967175006866,0.3284920752048492,293.2253723144531,297.1499938964844,293.1499938964844,0.0116206146776676,-3321.21484375,303.078857421875,0.504951000213623,0.050000000745058,0.2310138344764709,291.1867370605469,291.1499938964844,272.96588134765625,269.93072509765625,284.9245910644531,293.4960632324219,291.18719482421875,1.0,0.2423053681850433,0.8025426268577576,0.8025426268577576,1.0,1.0,-1.1093195676803589,0.463190346956253,0.6461291909217834,0.2224107086658477,0.0,0.0,0.4634942710399627,41.99330139160156,25.0,8.46781063079834,-7009.03076171875,156.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,308.9757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.583984375,18000.0,0.0,0.0,0.1584332287311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978416323661804,0.3978466987609863,-5.06413607581635e-06,0.0,0.0001607895828783,0.0,0.0,20.54973030090332,0.0,0.0,0.0,0.3367490470409393,4.0,0.0,1.0
735660,293.172119140625,297.1499938964844,293.1499938964844,0.0903680026531219,-2110.44091796875,304.1529235839844,0.7579636573791504,0.148403137922287,0.1346206814050674,293.5712280273437,297.1499938964844,293.1499938964844,0.0074768392369151,-538.4268188476562,300.3876037597656,0.5168330669403076,0.050000000745058,0.0485453158617019,293.18731689453125,297.1499938964844,293.1499938964844,0.1785190403461456,-2833.037109375,304.15338134765625,0.9085202217102052,0.2575116157531738,0.1807072311639785,293.2677307128906,297.1499938964844,293.1499938964844,0.2559499442577362,-5102.49462890625,304.1630859375,0.9990000128746032,0.3432256877422333,0.3251802325248718,293.2255554199219,297.1499938964844,293.1499938964844,0.0115063972771167,-3302.4462890625,303.0526123046875,0.5168330669403076,0.050000000745058,0.2302780896425247,291.1900634765625,291.1499938964844,273.0063171386719,269.9682922363281,284.95867919921875,293.5099792480469,291.1903686523437,1.0,0.2360252141952514,0.802341639995575,0.802341639995575,1.0,1.0,-1.1033869981765747,0.4602096378803253,0.6431773900985718,0.2218505889177322,0.0,0.0,0.4579134583473205,38.00604248046875,25.0,5.341429710388184,-6935.8828125,147.56268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,308.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.828125,18000.0,0.0,0.0,0.1578872799873352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899382352828979,0.3899432420730591,-5.029005933465669e-06,0.0,0.000160235518706,0.0,0.0,19.92913055419922,0.0,0.0,0.0,0.3343456387519836,4.0,0.0,1.0
735720,293.172119140625,297.1499938964844,293.1499938964844,0.0903680026531219,-2110.44091796875,304.1529235839844,0.7579636573791504,0.148403137922287,0.1346206814050674,293.5712280273437,297.1499938964844,293.1499938964844,0.0074768392369151,-538.4268188476562,300.3876037597656,0.5168330669403076,0.050000000745058,0.0485453158617019,293.18731689453125,297.1499938964844,293.1499938964844,0.1785190403461456,-2833.037109375,304.15338134765625,0.9085202217102052,0.2575116157531738,0.1807072311639785,293.2677307128906,297.1499938964844,293.1499938964844,0.2559499442577362,-5102.49462890625,304.1630859375,0.9990000128746032,0.3432256877422333,0.3251802325248718,293.2255554199219,297.1499938964844,293.1499938964844,0.0115063972771167,-3302.4462890625,303.0526123046875,0.5168330669403076,0.050000000745058,0.2302780896425247,291.1900634765625,291.1499938964844,273.0063171386719,269.9682922363281,284.95867919921875,293.5099792480469,291.1903686523437,1.0,0.2360252141952514,0.802341639995575,0.802341639995575,1.0,1.0,-1.1033869981765747,0.4602096378803253,0.6431773900985718,0.2218505889177322,0.0,0.0,0.4579134583473205,38.00604248046875,25.0,5.341429710388184,-6935.8828125,147.56268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,308.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.828125,18000.0,0.0,0.0,0.1578872799873352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899382352828979,0.3899432420730591,-5.029005933465669e-06,0.0,0.000160235518706,0.0,0.0,19.92913055419922,0.0,0.0,0.0,0.3343456387519836,4.0,0.0,1.0
735780,293.1719055175781,297.1499938964844,293.1499938964844,0.0897861719131469,-2099.38037109375,304.1529235839844,0.7668436765670776,0.1478874385356903,0.1340691000223159,293.5776062011719,297.1499938964844,293.1499938964844,0.0072702509351074,-527.357421875,300.2285461425781,0.5245265960693359,0.050000000745058,0.0484607852995395,293.1800842285156,297.1499938964844,293.1499938964844,0.1784298121929168,-2831.88671875,304.15240478515625,0.9224697947502136,0.2580263018608093,0.1808557659387588,293.2550964355469,297.1499938964844,293.1499938964844,0.2440144270658493,-4910.185546875,304.1784973144531,0.9990000128746032,0.342776209115982,0.3130763471126556,293.2254333496094,297.1499938964844,293.1499938964844,0.0114111602306365,-3285.866455078125,303.02801513671875,0.5245265960693359,0.050000000745058,0.2298770993947982,291.2040100097656,291.1499938964844,273.04656982421875,270.00592041015625,285.0123596191406,293.5370788574219,291.2065734863281,1.0,0.2308384329080581,0.8021407127380371,0.8021407127380371,1.0,1.0,-1.0873868465423584,0.4523851573467254,0.6350016593933105,0.2198833972215652,0.0,0.0,0.4500481784343719,35.693695068359375,25.0,21.568506240844727,-6822.556640625,139.03424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768859863281,308.9925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18074.765625,18000.0,0.0,0.0,0.1569273918867111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804293274879455,0.3804343342781067,-4.991098649043124e-06,0.0,0.0001592613552929,0.0,0.0,19.2111930847168,0.0,0.0,0.0,0.3314929604530334,4.0,0.0,1.0
735840,293.1719055175781,297.1499938964844,293.1499938964844,0.0897861719131469,-2099.38037109375,304.1529235839844,0.7668436765670776,0.1478874385356903,0.1340691000223159,293.5776062011719,297.1499938964844,293.1499938964844,0.0072702509351074,-527.357421875,300.2285461425781,0.5245265960693359,0.050000000745058,0.0484607852995395,293.1800842285156,297.1499938964844,293.1499938964844,0.1784298121929168,-2831.88671875,304.15240478515625,0.9224697947502136,0.2580263018608093,0.1808557659387588,293.2550964355469,297.1499938964844,293.1499938964844,0.2440144270658493,-4910.185546875,304.1784973144531,0.9990000128746032,0.342776209115982,0.3130763471126556,293.2254333496094,297.1499938964844,293.1499938964844,0.0114111602306365,-3285.866455078125,303.02801513671875,0.5245265960693359,0.050000000745058,0.2298770993947982,291.2040100097656,291.1499938964844,273.04656982421875,270.00592041015625,285.0123596191406,293.5370788574219,291.2065734863281,1.0,0.2308384329080581,0.8021407127380371,0.8021407127380371,1.0,1.0,-1.0873868465423584,0.4523851573467254,0.6350016593933105,0.2198833972215652,0.0,0.0,0.4500481784343719,35.693695068359375,25.0,21.568506240844727,-6822.556640625,139.03424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768859863281,308.9925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18074.765625,18000.0,0.0,0.0,0.1569273918867111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804293274879455,0.3804343342781067,-4.991098649043124e-06,0.0,0.0001592613552929,0.0,0.0,19.2111930847168,0.0,0.0,0.0,0.3314929604530334,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0894931703805923,-2093.77197265625,304.1529235839844,0.7710214257240295,0.1476553380489349,0.1338169574737548,293.58074951171875,297.1499938964844,293.1499938964844,0.0071674133650958,-521.695068359375,300.1496276855469,0.5281848311424255,0.050000000745058,0.0484240911900997,293.1758728027344,297.1499938964844,293.1499938964844,0.1785599440336227,-2833.515380859375,304.1517333984375,0.9295023679733276,0.2584728598594665,0.1811126917600631,293.244384765625,297.1499938964844,293.1499938964844,0.2386996448040008,-4822.0234375,304.1829528808594,0.9990000128746032,0.343548446893692,0.3074659705162048,293.2252502441406,297.1499938964844,293.1499938964844,0.0113634634763002,-3277.26513671875,303.01641845703125,0.5281848311424255,0.050000000745058,0.2297030389308929,291.214599609375,291.1499938964844,273.066650390625,270.0247497558594,285.0362243652344,293.5475158691406,291.2165222167969,1.0,0.2286027818918228,0.8020402193069458,0.8020402193069458,1.0,1.0,-1.080732822418213,0.4491367936134338,0.631596028804779,0.2190531939268112,0.0,0.0,0.4446625709533691,34.69318389892578,25.0,23.014827728271484,-6758.2744140625,135.41754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,308.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.1875,18000.0,0.0,0.0,0.1562385410070419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373643159866333,0.3736481368541717,-4.965781045029871e-06,0.0,0.0001585622667334,0.0,0.0,18.71329498291016,0.0,0.0,0.0,0.3295239210128784,4.0,0.0,1.0
735960,293.1715393066406,297.1499938964844,293.1499938964844,0.0892476439476013,-2089.1240234375,304.15283203125,0.7748827934265137,0.1474033147096634,0.1335793137550354,293.58380126953125,297.1499938964844,293.1499938964844,0.0070685120299458,-516.2678833007812,300.069091796875,0.531598687171936,0.050000000745058,0.0483916103839874,293.1718444824219,297.1499938964844,293.1499938964844,0.1788077354431152,-2836.70556640625,304.1509704589844,0.9360898733139038,0.2589367032051086,0.1814067959785461,293.23211669921875,297.1499938964844,293.1499938964844,0.2337589710950851,-4741.7626953125,304.1859436035156,0.9990000128746032,0.3447595834732055,0.3024131059646606,293.2251281738281,297.1499938964844,293.1499938964844,0.0113213807344436,-3270.060546875,303.0042724609375,0.531598687171936,0.050000000745058,0.2295489609241485,291.22088623046875,291.1499938964844,273.086669921875,270.0435791015625,285.0529479980469,293.5469055175781,291.2216491699219,1.0,0.2265657037496566,0.8019880056381226,0.8019880056381226,1.0,1.0,-1.0745115280151367,0.4460834264755249,0.6284281611442566,0.2183403372764587,0.0,0.0,0.4392829835414886,33.80569839477539,25.0,17.172786712646484,-6694.0888671875,132.19810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,308.9996032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18098.806640625,18000.0,0.0,0.0,0.1553992331027984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663631379604339,0.3663680851459503,-4.937053745379672e-06,0.0,0.0001577104558236,0.0,0.0,18.18158912658692,0.0,0.0,0.0,0.3274217844009399,4.0,0.0,1.0
736020,293.17633056640625,297.1499938964844,293.1499938964844,0.0883558541536331,-2072.47412109375,304.1534118652344,0.7803394198417664,0.1459020972251892,0.1324788928031921,293.5898132324219,297.1499938964844,293.1499938964844,0.0068804956972599,-506.0317687988281,299.9022827148437,0.537684977054596,0.050000000745058,0.0483374446630477,293.1647033691406,297.1499938964844,293.1499938964844,0.1795410215854644,-2846.27392578125,304.1494140625,0.9476101398468018,0.2598356008529663,0.1820003390312194,293.20574951171875,297.1499938964844,293.1499938964844,0.2255084067583084,-4608.14892578125,304.18756103515625,0.9990000128746032,0.3480208218097687,0.2937931418418884,293.2251281738281,297.1499938964844,293.1499938964844,0.0112537611275911,-3259.851318359375,302.9781494140625,0.537684977054596,0.050000000745058,0.229292020201683,291.2189025878906,291.1499938964844,273.1265869140625,270.0812072753906,285.0648803710937,293.5103454589844,291.2180480957031,1.0,0.223012775182724,0.8018835783004761,0.8018835783004761,1.0,1.0,-1.063183307647705,0.4405034482479095,0.6226799488067627,0.2171079367399215,0.0,0.0,0.4300590753555298,32.31791305541992,28.0,-0.9440003633499146,-6584.38427734375,126.65235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4661865234375,309.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.837890625,18000.0,0.0,0.0,0.1533070057630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532755970954895,0.3532804548740387,-4.881393124378519e-06,0.0,0.0001555871131131,0.0,0.0,17.23298454284668,0.0,0.0,0.0,0.3236300945281982,4.0,0.0,1.0
