time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736080,293.17633056640625,297.1499938964844,293.1499938964844,0.0883558541536331,-2072.47412109375,304.1534118652344,0.7803394198417664,0.1459020972251892,0.1324788928031921,293.5898132324219,297.1499938964844,293.1499938964844,0.0068804956972599,-506.0317687988281,299.9022827148437,0.537684977054596,0.050000000745058,0.0483374446630477,293.1647033691406,297.1499938964844,293.1499938964844,0.1795410215854644,-2846.27392578125,304.1494140625,0.9476101398468018,0.2598356008529663,0.1820003390312194,293.20574951171875,297.1499938964844,293.1499938964844,0.2255084067583084,-4608.14892578125,304.18756103515625,0.9990000128746032,0.3480208218097687,0.2937931418418884,293.2251281738281,297.1499938964844,293.1499938964844,0.0112537611275911,-3259.851318359375,302.9781494140625,0.537684977054596,0.050000000745058,0.229292020201683,291.2189025878906,291.1499938964844,273.1265869140625,270.0812072753906,285.0648803710937,293.5103454589844,291.2180480957031,1.0,0.223012775182724,0.8018835783004761,0.8018835783004761,1.0,1.0,-1.063183307647705,0.4405034482479095,0.6226799488067627,0.2171079367399215,0.0,0.0,0.4300590753555298,32.31791305541992,28.0,-0.9440003633499146,-6584.38427734375,126.65235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4661865234375,309.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.837890625,18000.0,0.0,0.0,0.1533070057630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532755970954895,0.3532804548740387,-4.881393124378519e-06,0.0,0.0001555871131131,0.0,0.0,17.23298454284668,0.0,0.0,0.0,0.3236300945281982,4.0,0.0,1.0
736140,293.1810302734375,297.1499938964844,293.1499938964844,0.0870746821165084,-2048.64990234375,304.1543884277344,0.7808349132537842,0.1442676037549972,0.1308574378490448,293.5956420898437,297.1499938964844,293.1499938964844,0.0067031593061983,-496.2814636230469,299.7315368652344,0.5407221913337708,0.050000000745058,0.048312023282051,293.1618347167969,297.1499938964844,293.1499938964844,0.1800970733165741,-2853.515625,304.14874267578125,0.9532314538955688,0.2600632905960083,0.1823474913835525,293.1826171875,297.1499938964844,293.1499938964844,0.2214530408382415,-4544.22509765625,304.181640625,0.9990000128746032,0.3513174057006836,0.2896576821804046,293.22528076171875,297.1499938964844,293.1499938964844,0.0112018762156367,-3253.016357421875,302.95098876953125,0.5407221913337708,0.050000000745058,0.2291714400053024,291.2103576660156,291.1499938964844,273.1663818359375,270.1187744140625,285.07867431640625,293.48541259765625,291.208984375,1.0,0.2212845385074615,0.8017792105674744,0.8017792105674744,1.0,1.0,-1.056512713432312,0.4371462762355804,0.6193664073944092,0.2165695279836654,0.0,0.0,0.4225219190120697,31.6103630065918,46.0,-11.170061111450195,-6504.5625,123.73849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56866455078125,309.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.9140625,18000.0,0.0,0.0,0.1508086174726486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428684175014496,0.3428732454776764,-4.836849711864488e-06,0.0,0.0001530515874037,0.0,0.0,16.496641159057617,0.0,0.0,0.0,0.3206421136856079,4.0,0.0,1.0
736200,293.1810302734375,297.1499938964844,293.1499938964844,0.0870746821165084,-2048.64990234375,304.1543884277344,0.7808349132537842,0.1442676037549972,0.1308574378490448,293.5956420898437,297.1499938964844,293.1499938964844,0.0067031593061983,-496.2814636230469,299.7315368652344,0.5407221913337708,0.050000000745058,0.048312023282051,293.1618347167969,297.1499938964844,293.1499938964844,0.1800970733165741,-2853.515625,304.14874267578125,0.9532314538955688,0.2600632905960083,0.1823474913835525,293.1826171875,297.1499938964844,293.1499938964844,0.2214530408382415,-4544.22509765625,304.181640625,0.9990000128746032,0.3513174057006836,0.2896576821804046,293.22528076171875,297.1499938964844,293.1499938964844,0.0112018762156367,-3253.016357421875,302.95098876953125,0.5407221913337708,0.050000000745058,0.2291714400053024,291.2103576660156,291.1499938964844,273.1663818359375,270.1187744140625,285.07867431640625,293.48541259765625,291.208984375,1.0,0.2212845385074615,0.8017792105674744,0.8017792105674744,1.0,1.0,-1.056512713432312,0.4371462762355804,0.6193664073944092,0.2165695279836654,0.0,0.0,0.4225219190120697,31.6103630065918,46.0,-11.170061111450195,-6504.5625,123.73849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56866455078125,309.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.9140625,18000.0,0.0,0.0,0.1508086174726486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428684175014496,0.3428732454776764,-4.836849711864488e-06,0.0,0.0001530515874037,0.0,0.0,16.496641159057617,0.0,0.0,0.0,0.3206421136856079,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.086544819176197,-2039.2459716796875,304.1537780761719,0.7670963406562805,0.1433188170194625,0.1299990862607956,293.6014709472656,297.1499938964844,293.1499938964844,0.0065501946955919,-488.110107421875,299.5528564453125,0.5310098528862,0.050000000745058,0.0483971349895,293.1654968261719,297.1499938964844,293.1499938964844,0.1800030916929245,-2852.552978515625,304.1493225097656,0.9360597729682922,0.2590338587760925,0.181907370686531,293.1797790527344,297.1499938964844,293.1499938964844,0.2338595390319824,-4755.4697265625,304.1497497558594,0.9990000128746032,0.3511399328708648,0.3032728433609009,293.2258605957031,297.1499938964844,293.1499938964844,0.0112020894885063,-3257.48974609375,302.9209899902344,0.5310098528862,0.050000000745058,0.2295751571655273,291.1857604980469,291.1499938964844,273.2059936523437,270.15625,285.08575439453125,293.4924621582031,291.1808166503906,1.0,0.2273054867982864,0.8016930222511292,0.8016930222511292,1.0,1.0,-1.0718715190887451,0.4443334341049194,0.6275380253791809,0.2191961258649826,0.0,0.0,0.4189976751804352,33.94438552856445,49.0,-39.927764892578125,-6506.32666015625,131.78305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.646240234375,309.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8828125,18000.0,0.0,0.0,0.1481885313987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361737430095672,0.3361785411834717,-4.804532636626391e-06,0.0,0.000150392515934,0.0,0.0,16.020544052124023,0.0,0.0,0.0,0.3187147080898285,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.086544819176197,-2039.2459716796875,304.1537780761719,0.7670963406562805,0.1433188170194625,0.1299990862607956,293.6014709472656,297.1499938964844,293.1499938964844,0.0065501946955919,-488.110107421875,299.5528564453125,0.5310098528862,0.050000000745058,0.0483971349895,293.1654968261719,297.1499938964844,293.1499938964844,0.1800030916929245,-2852.552978515625,304.1493225097656,0.9360597729682922,0.2590338587760925,0.181907370686531,293.1797790527344,297.1499938964844,293.1499938964844,0.2338595390319824,-4755.4697265625,304.1497497558594,0.9990000128746032,0.3511399328708648,0.3032728433609009,293.2258605957031,297.1499938964844,293.1499938964844,0.0112020894885063,-3257.48974609375,302.9209899902344,0.5310098528862,0.050000000745058,0.2295751571655273,291.1857604980469,291.1499938964844,273.2059936523437,270.15625,285.08575439453125,293.4924621582031,291.1808166503906,1.0,0.2273054867982864,0.8016930222511292,0.8016930222511292,1.0,1.0,-1.0718715190887451,0.4443334341049194,0.6275380253791809,0.2191961258649826,0.0,0.0,0.4189976751804352,33.94438552856445,49.0,-39.927764892578125,-6506.32666015625,131.78305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.646240234375,309.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8828125,18000.0,0.0,0.0,0.1481885313987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361737430095672,0.3361785411834717,-4.804532636626391e-06,0.0,0.000150392515934,0.0,0.0,16.020544052124023,0.0,0.0,0.0,0.3187147080898285,4.0,0.0,1.0
736380,293.18035888671875,297.1499938964844,293.1499938964844,0.0863407030701637,-2036.093505859375,304.1528625488281,0.7535468935966492,0.1427920758724212,0.1294296681880951,293.6072082519531,297.1499938964844,293.1499938964844,0.0064053982496261,-480.43212890625,299.3666381835937,0.5209672451019287,0.050000000745058,0.0484985969960689,293.1713562011719,297.1499938964844,293.1499938964844,0.1794413626194,-2845.720947265625,304.1505126953125,0.9162397384643556,0.2574512362480163,0.1809266805648803,293.2066955566406,297.1499938964844,293.1499938964844,0.2488350868225097,-5003.54052734375,304.125244140625,0.9990000128746032,0.3449717760086059,0.318749189376831,293.22711181640625,297.1499938964844,293.1499938964844,0.0112151661887764,-3265.47607421875,302.88739013671875,0.5209672451019287,0.050000000745058,0.2300564646720886,291.1470031738281,291.1499938964844,273.2454833984375,270.1935729980469,285.1138610839844,293.5426330566406,291.1444091796875,1.0,0.2332829236984253,0.8016067743301392,0.8016067743301392,1.0,1.0,-1.0892891883850098,0.4524836540222168,0.636805534362793,0.2222261577844619,0.0,0.0,0.4222441613674164,36.72077941894531,52.0,-41.9763298034668,-6566.18017578125,141.39613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,309.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6171875,18000.0,0.0,0.0,0.1459404677152633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382782340049743,0.3382830321788788,-4.800376700586639e-06,0.0,0.0001481110230088,0.0,0.0,16.125534057617188,0.0,0.0,0.0,0.3190926015377044,4.0,0.0,1.0
736440,293.18035888671875,297.1499938964844,293.1499938964844,0.0863407030701637,-2036.093505859375,304.1528625488281,0.7535468935966492,0.1427920758724212,0.1294296681880951,293.6072082519531,297.1499938964844,293.1499938964844,0.0064053982496261,-480.43212890625,299.3666381835937,0.5209672451019287,0.050000000745058,0.0484985969960689,293.1713562011719,297.1499938964844,293.1499938964844,0.1794413626194,-2845.720947265625,304.1505126953125,0.9162397384643556,0.2574512362480163,0.1809266805648803,293.2066955566406,297.1499938964844,293.1499938964844,0.2488350868225097,-5003.54052734375,304.125244140625,0.9990000128746032,0.3449717760086059,0.318749189376831,293.22711181640625,297.1499938964844,293.1499938964844,0.0112151661887764,-3265.47607421875,302.88739013671875,0.5209672451019287,0.050000000745058,0.2300564646720886,291.1470031738281,291.1499938964844,273.2454833984375,270.1935729980469,285.1138610839844,293.5426330566406,291.1444091796875,1.0,0.2332829236984253,0.8016067743301392,0.8016067743301392,1.0,1.0,-1.0892891883850098,0.4524836540222168,0.636805534362793,0.2222261577844619,0.0,0.0,0.4222441613674164,36.72077941894531,52.0,-41.9763298034668,-6566.18017578125,141.39613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,309.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6171875,18000.0,0.0,0.0,0.1459404677152633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382782340049743,0.3382830321788788,-4.800376700586639e-06,0.0,0.0001481110230088,0.0,0.0,16.125534057617188,0.0,0.0,0.0,0.3190926015377044,4.0,0.0,1.0
736500,293.1766662597656,297.1499938964844,293.1499938964844,0.0865462869405746,-2040.1619873046875,304.1519470214844,0.7478296756744385,0.1431342959403991,0.1296020895242691,293.61004638671875,297.1499938964844,293.1499938964844,0.0063315429724752,-476.2716979980469,299.2759704589844,0.5161278247833252,0.050000000745058,0.0485536567866802,293.17547607421875,297.1499938964844,293.1499938964844,0.1788466572761535,-2838.14306640625,304.1514892578125,0.9065566062927246,0.2563749253749847,0.180297777056694,293.22607421875,297.1499938964844,293.1499938964844,0.2549816370010376,-5102.82421875,304.1187438964844,0.9986379146575928,0.3404490947723388,0.3249498307704925,293.2279663085937,297.1499938964844,293.1499938964844,0.0112138465046882,-3267.260498046875,302.8707580566406,0.5161278247833252,0.050000000745058,0.2303176373243332,291.13702392578125,291.1499938964844,273.26519775390625,270.2121887207031,285.1331787109375,293.5743713378906,291.13531494140625,1.0,0.2362926304340362,0.8015636801719666,0.8015636801719666,1.0,1.0,-1.0966302156448364,0.4558950364589691,0.6407352089881897,0.2235814183950424,0.0,0.0,0.4241300225257873,38.2049446105957,52.0,-33.184627532958984,-6595.48193359375,146.10777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6521301269531,309.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.873046875,18000.0,0.0,0.0,0.1450621783733368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405155539512634,0.3405203521251678,-4.806624019693118e-06,0.0,0.0001472196745453,0.0,0.0,16.270254135131836,0.0,0.0,0.0,0.3196631371974945,4.0,0.0,1.0
736560,293.1734924316406,297.1499938964844,293.1499938964844,0.0868930891156196,-2046.7381591796875,304.1509704589844,0.7395759224891663,0.1434207558631897,0.1300163120031356,293.6128234863281,297.1499938964844,293.1499938964844,0.0062604956328868,-472.1124877929688,299.1877136230469,0.5090060830116272,0.050000000745058,0.0486437156796455,293.1779479980469,297.1499938964844,293.1499938964844,0.1781267374753952,-2828.868896484375,304.15252685546875,0.8935171365737915,0.2555636763572693,0.1796769350767135,293.24151611328125,297.1499938964844,293.1499938964844,0.2515619397163391,-5044.9970703125,304.1305847167969,0.9855952858924866,0.3364439606666565,0.3209648132324219,293.228759765625,297.1499938964844,293.1499938964844,0.0112177859991788,-3269.3271484375,302.8548278808594,0.5090060830116272,0.050000000745058,0.2307448536157608,291.1344909667969,291.1499938964844,273.28485107421875,270.2307434082031,285.1540222167969,293.5853271484375,291.1357116699219,1.0,0.2390174120664596,0.8013476729393005,0.8013476729393005,1.0,1.0,-1.0921623706817627,0.4536322057247162,0.6385301947593689,0.2231917977333068,0.0,0.0,0.4254918694496155,40.44157409667969,55.0,-11.293563842773438,-6591.5576171875,149.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62677001953125,309.0271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.03125,18000.0,0.0,0.0,0.1443362683057785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427217900753021,0.3427265882492065,-4.814604835701175e-06,0.0,0.0001464829692849,0.0,0.0,16.419231414794922,0.0,0.0,0.0,0.3202525973320007,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868143439292907,-2045.015869140625,304.1508178710937,0.7255437970161438,0.1430824697017669,0.1300916820764541,293.61846923828125,297.1499938964844,293.1499938964844,0.0061079254373908,-462.64752197265625,299.0185546875,0.4981379806995392,0.050000000745058,0.0488059483468532,293.17779541015625,297.1499938964844,293.1499938964844,0.1771837919950485,-2816.58349609375,304.1531982421875,0.873762845993042,0.2548795938491821,0.1791418939828872,293.25537109375,297.1499938964844,293.1499938964844,0.2463538348674774,-4957.12451171875,304.1454162597656,0.9611722826957704,0.3312820196151733,0.3154684007167816,293.23046875,297.1499938964844,293.1499938964844,0.0111979404464364,-3266.584716796875,302.8245544433594,0.4981379806995392,0.050000000745058,0.2315144091844558,291.1527099609375,291.1499938964844,273.3240966796875,270.2676696777344,285.1861572265625,293.5924072265625,291.1542358398437,1.0,0.2441230714321136,0.800915539264679,0.800915539264679,1.0,1.0,-1.0861310958862305,0.450507789850235,0.6356232762336731,0.2228069007396698,0.0,0.0,0.4239256381988525,44.49338912963867,58.0,13.862074851989746,-6552.275390625,154.92442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56427001953125,308.9917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.1431774795055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425084054470062,0.342513233423233,-4.821101356355939e-06,0.0,0.0001453069417038,0.0,0.0,16.427356719970703,0.0,0.0,0.0,0.3202889263629913,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868143439292907,-2045.015869140625,304.1508178710937,0.7255437970161438,0.1430824697017669,0.1300916820764541,293.61846923828125,297.1499938964844,293.1499938964844,0.0061079254373908,-462.64752197265625,299.0185546875,0.4981379806995392,0.050000000745058,0.0488059483468532,293.17779541015625,297.1499938964844,293.1499938964844,0.1771837919950485,-2816.58349609375,304.1531982421875,0.873762845993042,0.2548795938491821,0.1791418939828872,293.25537109375,297.1499938964844,293.1499938964844,0.2463538348674774,-4957.12451171875,304.1454162597656,0.9611722826957704,0.3312820196151733,0.3154684007167816,293.23046875,297.1499938964844,293.1499938964844,0.0111979404464364,-3266.584716796875,302.8245544433594,0.4981379806995392,0.050000000745058,0.2315144091844558,291.1527099609375,291.1499938964844,273.3240966796875,270.2676696777344,285.1861572265625,293.5924072265625,291.1542358398437,1.0,0.2441230714321136,0.800915539264679,0.800915539264679,1.0,1.0,-1.0861310958862305,0.450507789850235,0.6356232762336731,0.2228069007396698,0.0,0.0,0.4239256381988525,44.49338912963867,58.0,13.862074851989746,-6552.275390625,154.92442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56427001953125,308.9917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.1431774795055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425084054470062,0.342513233423233,-4.821101356355939e-06,0.0,0.0001453069417038,0.0,0.0,16.427356719970703,0.0,0.0,0.0,0.3202889263629913,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0863924175500869,-2036.9892578125,304.1512451171875,0.7131414413452148,0.14240562915802,0.1296636760234832,293.62408447265625,297.1499938964844,293.1499938964844,0.0059558083303272,-453.1793823242188,298.8443298339844,0.4897271692752838,0.050000000745058,0.0489538460969924,293.1762390136719,297.1499938964844,293.1499938964844,0.1768034398555755,-2811.724609375,304.1527709960937,0.8587619662284851,0.2544919550418854,0.1789588928222656,293.2588806152344,297.1499938964844,293.1499938964844,0.2431419044733047,-4903.6064453125,304.15216064453125,0.939705729484558,0.327888548374176,0.3121127486228943,293.2322998046875,297.1499938964844,293.1499938964844,0.0111796827986836,-3265.007080078125,302.7925720214844,0.4897271692752838,0.050000000745058,0.2322159558534622,291.161865234375,291.1499938964844,273.3632202148437,270.3043212890625,285.21783447265625,293.6031494140625,291.1626281738281,1.0,0.2488896548748016,0.8004834651947021,0.8004834651947021,1.0,1.0,-1.082389235496521,0.4484731256961822,0.6339160799980164,0.2227778732776641,0.0,0.0,0.4216603934764862,48.20878219604492,61.0,12.139087677001951,-6498.94580078125,160.7342071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025634765625,308.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0390625,18000.0,0.0,0.0,0.142263114452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398005068302154,0.3398053348064422,-4.813452051166678e-06,0.0,0.0001443789806216,0.0,0.0,16.251115798950195,0.0,0.0,0.0,0.319595992565155,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0863924175500869,-2036.9892578125,304.1512451171875,0.7131414413452148,0.14240562915802,0.1296636760234832,293.62408447265625,297.1499938964844,293.1499938964844,0.0059558083303272,-453.1793823242188,298.8443298339844,0.4897271692752838,0.050000000745058,0.0489538460969924,293.1762390136719,297.1499938964844,293.1499938964844,0.1768034398555755,-2811.724609375,304.1527709960937,0.8587619662284851,0.2544919550418854,0.1789588928222656,293.2588806152344,297.1499938964844,293.1499938964844,0.2431419044733047,-4903.6064453125,304.15216064453125,0.939705729484558,0.327888548374176,0.3121127486228943,293.2322998046875,297.1499938964844,293.1499938964844,0.0111796827986836,-3265.007080078125,302.7925720214844,0.4897271692752838,0.050000000745058,0.2322159558534622,291.161865234375,291.1499938964844,273.3632202148437,270.3043212890625,285.21783447265625,293.6031494140625,291.1626281738281,1.0,0.2488896548748016,0.8004834651947021,0.8004834651947021,1.0,1.0,-1.082389235496521,0.4484731256961822,0.6339160799980164,0.2227778732776641,0.0,0.0,0.4216603934764862,48.20878219604492,61.0,12.139087677001951,-6498.94580078125,160.7342071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025634765625,308.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0390625,18000.0,0.0,0.0,0.142263114452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398005068302154,0.3398053348064422,-4.813452051166678e-06,0.0,0.0001443789806216,0.0,0.0,16.251115798950195,0.0,0.0,0.0,0.319595992565155,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859384909272193,-2028.4422607421875,304.1515808105469,0.7013767957687378,0.1416969746351242,0.129161536693573,293.6294860839844,297.1499938964844,293.1499938964844,0.0058047678321599,-443.6563720703125,298.66717529296875,0.4824114441871643,0.050000000745058,0.0490943044424057,293.17486572265625,297.1499938964844,293.1499938964844,0.1765160262584686,-2808.092041015625,304.1523132324219,0.8463597893714905,0.254103273153305,0.17879618704319,293.2587280273437,297.1499938964844,293.1499938964844,0.2406805157661438,-4863.125,304.1554870605469,0.920873999595642,0.3251586556434631,0.3095665574073791,293.2340393066406,297.1499938964844,293.1499938964844,0.0111615257337689,-3263.8115234375,302.7597961425781,0.4824114441871643,0.050000000745058,0.2328822314739227,291.166748046875,291.1499938964844,273.4022521972656,270.3406677246094,285.2464904785156,293.611328125,291.1669921875,1.0,0.2533981204032898,0.8003184795379639,0.8003184795379639,1.0,1.0,-1.0795034170150757,0.4468666315078735,0.6326367855072021,0.222915306687355,0.0,0.0,0.4190550744533539,51.745975494384766,49.0,6.982016563415527,-6446.48828125,166.41978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,308.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8203125,18000.0,0.0,0.0,0.141519084572792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366389274597168,0.3366437554359436,-4.802413059223909e-06,0.0,0.0001436238817404,0.0,0.0,16.04007339477539,0.0,0.0,0.0,0.3187414407730102,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859384909272193,-2028.4422607421875,304.1515808105469,0.7013767957687378,0.1416969746351242,0.129161536693573,293.6294860839844,297.1499938964844,293.1499938964844,0.0058047678321599,-443.6563720703125,298.66717529296875,0.4824114441871643,0.050000000745058,0.0490943044424057,293.17486572265625,297.1499938964844,293.1499938964844,0.1765160262584686,-2808.092041015625,304.1523132324219,0.8463597893714905,0.254103273153305,0.17879618704319,293.2587280273437,297.1499938964844,293.1499938964844,0.2406805157661438,-4863.125,304.1554870605469,0.920873999595642,0.3251586556434631,0.3095665574073791,293.2340393066406,297.1499938964844,293.1499938964844,0.0111615257337689,-3263.8115234375,302.7597961425781,0.4824114441871643,0.050000000745058,0.2328822314739227,291.166748046875,291.1499938964844,273.4022521972656,270.3406677246094,285.2464904785156,293.611328125,291.1669921875,1.0,0.2533981204032898,0.8003184795379639,0.8003184795379639,1.0,1.0,-1.0795034170150757,0.4468666315078735,0.6326367855072021,0.222915306687355,0.0,0.0,0.4190550744533539,51.745975494384766,49.0,6.982016563415527,-6446.48828125,166.41978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,308.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8203125,18000.0,0.0,0.0,0.141519084572792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366389274597168,0.3366437554359436,-4.802413059223909e-06,0.0,0.0001436238817404,0.0,0.0,16.04007339477539,0.0,0.0,0.0,0.3187414407730102,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856268778443336,-2022.6077880859373,304.1517944335937,0.6998251676559448,0.141288161277771,0.1287974715232849,293.6325988769531,297.1499938964844,293.1499938964844,0.005705761257559,-437.3044738769531,298.5596923828125,0.4818246960639953,0.050000000745058,0.0491057932376861,293.174072265625,297.1499938964844,293.1499938964844,0.1763072162866592,-2805.446533203125,304.1521911621094,0.8452025055885315,0.2538833022117615,0.1786427199840545,293.2579040527344,297.1499938964844,293.1499938964844,0.239311933517456,-4840.7861328125,304.15673828125,0.9180142283439636,0.3236703276634216,0.3081380426883697,293.2350158691406,297.1499938964844,293.1499938964844,0.0111265936866402,-3258.6689453125,302.73980712890625,0.4818246960639953,0.050000000745058,0.2329367399215698,291.16778564453125,291.1499938964844,273.4256286621094,270.3623046875,285.2638854980469,293.6155700683594,291.1679992675781,1.0,0.2531416118144989,0.8002194762229919,0.8002194762229919,1.0,1.0,-1.0772475004196167,0.4456477165222168,0.6315997838973999,0.222933754324913,0.0,0.0,0.4175319373607635,52.01976013183594,49.0,4.777607440948486,-6414.43212890625,166.2761993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,308.8384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8125,18000.0,0.0,0.0,0.1411311030387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347268998622894,0.3347316980361938,-4.795280801772606e-06,0.0,0.0001432301214663,0.0,0.0,15.911721229553224,0.0,0.0,0.0,0.3182194828987121,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0853999406099319,-2018.357666015625,304.1519470214844,0.7010267376899719,0.1410145014524459,0.1285348385572433,293.6345520019531,297.1499938964844,293.1499938964844,0.0056361993774771,-432.7775268554688,298.4880676269531,0.4829985797405243,0.050000000745058,0.049082837998867,293.17340087890625,297.1499938964844,293.1499938964844,0.1761571317911148,-2803.535400390625,304.15216064453125,0.8468985557556152,0.2537704408168793,0.1785349398851394,293.25714111328125,297.1499938964844,293.1499938964844,0.2384026795625686,-4825.974609375,304.1574401855469,0.9193744659423828,0.3227230310440063,0.3072020709514618,293.2356262207031,297.1499938964844,293.1499938964844,0.0110926004126667,-3253.15087890625,302.7265625,0.4829985797405243,0.050000000745058,0.2328278571367263,291.16876220703125,291.1499938964844,273.441162109375,270.3766784667969,285.2742919921875,293.6159973144531,291.1690368652344,1.0,0.2520447373390198,0.8001534342765808,0.8001534342765808,1.0,1.0,-1.075521469116211,0.4447281658649444,0.6307932734489441,0.2229152172803878,0.0,0.0,0.4164294600486755,51.4246711730957,37.0,4.268889904022217,-6393.162109375,164.6940155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010314941406,308.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2109375,18000.0,0.0,0.0,0.1408884674310684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334267437458038,0.3334315419197082,-4.790548700839281e-06,0.0,0.0001429838739568,0.0,0.0,15.825092315673828,0.0,0.0,0.0,0.3178647756576538,4.0,0.0,1.0
737100,293.17449951171875,297.1499938964844,293.1499938964844,0.0850668251514434,-2012.12548828125,304.1522216796875,0.7044516801834106,0.1405978202819824,0.1281441152095794,293.63690185546875,297.1499938964844,293.1499938964844,0.0055471449159085,-426.92486572265625,298.3983459472656,0.4858217537403106,0.050000000745058,0.0490279980003833,293.1723937988281,297.1499938964844,293.1499938964844,0.1759845912456512,-2801.34521484375,304.1520690917969,0.8513014912605286,0.2536704540252685,0.1784087270498275,293.25604248046875,297.1499938964844,293.1499938964844,0.2372837513685226,-4807.7880859375,304.1581115722656,0.9240503311157228,0.3215808272361755,0.3060494363307953,293.2362976074219,297.1499938964844,293.1499938964844,0.0110418070107698,-3244.646484375,302.7101135253906,0.4858217537403106,0.050000000745058,0.2325677126646042,291.1697692871094,291.1499938964844,273.4606018066406,270.39453125,285.28570556640625,293.6130676269531,291.1698913574219,1.0,0.2497527599334716,0.8000709414482117,0.8000709414482117,1.0,1.0,-1.073139786720276,0.4434703588485718,0.6296694278717041,0.2228625863790512,0.0,0.0,0.4150087237358093,50.016357421875,37.0,3.098337411880493,-6365.9609375,161.4463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819885253906,308.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1484375,18000.0,0.0,0.0,0.1405967772006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316997289657593,0.3317044973373413,-4.784389602718875e-06,0.0,0.0001426878588972,0.0,0.0,15.710765838623049,0.0,0.0,0.0,0.317399114370346,4.0,0.0,1.0
737160,293.1752319335937,297.1499938964844,293.1499938964844,0.0846697837114334,-2004.7061767578125,304.15252685546875,0.7098286747932434,0.1401387751102447,0.1276744306087494,293.6391296386719,297.1499938964844,293.1499938964844,0.005455988459289,-420.8709716796875,298.3084411621094,0.4900022745132446,0.050000000745058,0.0489487722516059,293.1712341308594,297.1499938964844,293.1499938964844,0.1758323907852172,-2799.420654296875,304.1519775390625,0.8581883907318115,0.2536158561706543,0.1782959699630737,293.2548217773437,297.1499938964844,293.1499938964844,0.2361821979284286,-4789.916015625,304.1586303710937,0.9318780303001404,0.3204805850982666,0.3049139380455017,293.23687744140625,297.1499938964844,293.1499938964844,0.0109834447503089,-3234.648193359375,302.6937561035156,0.4900022745132446,0.050000000745058,0.2321919053792953,291.17041015625,291.1499938964844,273.4800109863281,270.4122619628906,285.297607421875,293.6104736328125,291.1705627441406,1.0,0.2465739995241165,0.7999837398529053,0.7999837398529053,1.0,1.0,-1.0705318450927734,0.4421029984951019,0.6284288763999939,0.2227790802717209,0.0,0.0,0.4135850667953491,47.98808288574219,25.0,2.6069819927215576,-6338.6630859375,157.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,308.77490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.453125,18000.0,0.0,0.0,0.1403107047080993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299593329429626,0.3299641013145447,-4.778076345246518e-06,0.0,0.0001423975190846,0.0,0.0,15.595647811889648,0.0,0.0,0.0,0.3169298768043518,4.0,0.0,1.0
737220,293.1767272949219,297.1499938964844,293.1499938964844,0.0837773382663726,-1988.0435791015625,304.1531677246094,0.7256036996841431,0.1391983479261398,0.1266287565231323,293.6431579589844,297.1499938964844,293.1499938964844,0.005269861780107,-408.2983093261719,298.1290283203125,0.5027732253074646,0.050000000745058,0.0487328730523586,293.16851806640625,297.1499938964844,293.1499938964844,0.1755681633949279,-2796.0703125,304.1517639160156,0.8801565766334534,0.2536258101463318,0.1781161427497863,293.25201416015625,297.1499938964844,293.1499938964844,0.2339989095926284,-4754.5126953125,304.1593933105469,0.9564229249954224,0.3183894455432892,0.3026948869228363,293.2377624511719,297.1499938964844,293.1499938964844,0.0108485827222466,-3210.80859375,302.6616516113281,0.5027732253074646,0.050000000745058,0.2311677783727646,291.1726379394531,291.1499938964844,273.5187683105469,270.44744873046875,285.32208251953125,293.6053771972656,291.17291259765625,1.0,0.2379848659038543,0.7998093366622925,0.7998093366622925,1.0,1.0,-1.06490957736969,0.4391721189022064,0.6257374286651611,0.2225581258535385,0.0,0.0,0.41043221950531,42.47270584106445,25.0,3.2939116954803467,-6283.14013671875,145.47735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,308.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.228515625,18000.0,0.0,0.0,0.1397295594215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262604475021362,0.3262652158737182,-4.76504237667541e-06,0.0,0.0001418077445123,0.0,0.0,15.35350513458252,0.0,0.0,0.0,0.3159395754337311,4.0,0.0,1.0
737280,293.1767272949219,297.1499938964844,293.1499938964844,0.0837773382663726,-1988.0435791015625,304.1531677246094,0.7256036996841431,0.1391983479261398,0.1266287565231323,293.6431579589844,297.1499938964844,293.1499938964844,0.005269861780107,-408.2983093261719,298.1290283203125,0.5027732253074646,0.050000000745058,0.0487328730523586,293.16851806640625,297.1499938964844,293.1499938964844,0.1755681633949279,-2796.0703125,304.1517639160156,0.8801565766334534,0.2536258101463318,0.1781161427497863,293.25201416015625,297.1499938964844,293.1499938964844,0.2339989095926284,-4754.5126953125,304.1593933105469,0.9564229249954224,0.3183894455432892,0.3026948869228363,293.2377624511719,297.1499938964844,293.1499938964844,0.0108485827222466,-3210.80859375,302.6616516113281,0.5027732253074646,0.050000000745058,0.2311677783727646,291.1726379394531,291.1499938964844,273.5187683105469,270.44744873046875,285.32208251953125,293.6053771972656,291.17291259765625,1.0,0.2379848659038543,0.7998093366622925,0.7998093366622925,1.0,1.0,-1.06490957736969,0.4391721189022064,0.6257374286651611,0.2225581258535385,0.0,0.0,0.41043221950531,42.47270584106445,25.0,3.2939116954803467,-6283.14013671875,145.47735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,308.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.228515625,18000.0,0.0,0.0,0.1397295594215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262604475021362,0.3262652158737182,-4.76504237667541e-06,0.0,0.0001418077445123,0.0,0.0,15.35350513458252,0.0,0.0,0.0,0.3159395754337311,4.0,0.0,1.0
737340,293.177978515625,297.1499938964844,293.1499938964844,0.0829242467880249,-1972.1680908203125,304.1535339355469,0.7389751672744751,0.1382656246423721,0.1256343871355056,293.6466979980469,297.1499938964844,293.1499938964844,0.0050945552065968,-396.261962890625,297.9496154785156,0.5148488879203796,0.050000000745058,0.04856913164258,293.1658630371094,297.1499938964844,293.1499938964844,0.1754358261823654,-2794.422607421875,304.1513977050781,0.9004669785499573,0.2536996304988861,0.1780447214841842,293.24908447265625,297.1499938964844,293.1499938964844,0.2319604605436325,-4721.53076171875,304.1596374511719,0.9758272171020508,0.3163995742797851,0.3006375432014465,293.23834228515625,297.1499938964844,293.1499938964844,0.0107340170070528,-3190.6142578125,302.6299743652344,0.5148488879203796,0.050000000745058,0.230391040444374,291.17486572265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3459777832031,293.60064697265625,291.1749572753906,1.0,0.231572613120079,0.7996349334716797,0.7996349334716797,1.0,1.0,-1.060031771659851,0.4365981221199035,0.6234336495399475,0.2224453687667846,0.0,0.0,0.4069505631923675,38.28630447387695,25.0,2.497793197631836,-6228.6259765625,136.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,308.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.369140625,18000.0,0.0,0.0,0.1390992850065231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221310973167419,0.3221358358860016,-4.750731932290364e-06,0.0,0.0001411680859746,0.0,0.0,15.086064338684082,0.0,0.0,0.0,0.3148481845855713,4.0,0.0,1.0
737400,293.177978515625,297.1499938964844,293.1499938964844,0.0829242467880249,-1972.1680908203125,304.1535339355469,0.7389751672744751,0.1382656246423721,0.1256343871355056,293.6466979980469,297.1499938964844,293.1499938964844,0.0050945552065968,-396.261962890625,297.9496154785156,0.5148488879203796,0.050000000745058,0.04856913164258,293.1658630371094,297.1499938964844,293.1499938964844,0.1754358261823654,-2794.422607421875,304.1513977050781,0.9004669785499573,0.2536996304988861,0.1780447214841842,293.24908447265625,297.1499938964844,293.1499938964844,0.2319604605436325,-4721.53076171875,304.1596374511719,0.9758272171020508,0.3163995742797851,0.3006375432014465,293.23834228515625,297.1499938964844,293.1499938964844,0.0107340170070528,-3190.6142578125,302.6299743652344,0.5148488879203796,0.050000000745058,0.230391040444374,291.17486572265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3459777832031,293.60064697265625,291.1749572753906,1.0,0.231572613120079,0.7996349334716797,0.7996349334716797,1.0,1.0,-1.060031771659851,0.4365981221199035,0.6234336495399475,0.2224453687667846,0.0,0.0,0.4069505631923675,38.28630447387695,25.0,2.497793197631836,-6228.6259765625,136.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,308.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.369140625,18000.0,0.0,0.0,0.1390992850065231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221310973167419,0.3221358358860016,-4.750731932290364e-06,0.0,0.0001411680859746,0.0,0.0,15.086064338684082,0.0,0.0,0.0,0.3148481845855713,4.0,0.0,1.0
737460,293.1790466308594,297.1499938964844,293.1499938964844,0.0821204036474227,-1957.2657470703125,304.1536865234375,0.7500428557395935,0.1373412907123565,0.1246897429227829,293.6498413085937,297.1499938964844,293.1499938964844,0.0049281525425612,-384.6798400878906,297.76934814453125,0.5255053043365479,0.050000000745058,0.0484508536756038,293.1637268066406,297.1499938964844,293.1499938964844,0.1753471344709396,-2793.3359375,304.15106201171875,0.918512761592865,0.2537327408790588,0.1779885292053222,293.2462463378906,297.1499938964844,293.1499938964844,0.2300499677658081,-4690.66357421875,304.1596069335937,0.989497721195221,0.3144685328006744,0.2986877560615539,293.2388000488281,297.1499938964844,293.1499938964844,0.0106372665613889,-3173.81640625,302.5981750488281,0.5255053043365479,0.050000000745058,0.2298299968242645,291.17559814453125,291.1499938964844,273.5960388183594,270.51629638671875,285.3695373535156,293.5966491699219,291.1756286621094,1.0,0.2266014069318771,0.799498975276947,0.799498975276947,1.0,1.0,-1.0556749105453491,0.4342758655548095,0.6213989853858948,0.2224149256944656,0.0,0.0,0.4034816026687622,35.257118225097656,25.0,1.2355163097381592,-6177.29736328125,130.08323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296813964844,308.687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.197265625,18000.0,0.0,0.0,0.1383950859308242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179793655872345,0.3179841041564941,-4.7360344979097135e-06,0.0,0.0001404534268658,0.0,0.0,14.81857204437256,0.0,0.0,0.0,0.3137530088424682,4.0,0.0,1.0
737520,293.1790466308594,297.1499938964844,293.1499938964844,0.0821204036474227,-1957.2657470703125,304.1536865234375,0.7500428557395935,0.1373412907123565,0.1246897429227829,293.6498413085937,297.1499938964844,293.1499938964844,0.0049281525425612,-384.6798400878906,297.76934814453125,0.5255053043365479,0.050000000745058,0.0484508536756038,293.1637268066406,297.1499938964844,293.1499938964844,0.1753471344709396,-2793.3359375,304.15106201171875,0.918512761592865,0.2537327408790588,0.1779885292053222,293.2462463378906,297.1499938964844,293.1499938964844,0.2300499677658081,-4690.66357421875,304.1596069335937,0.989497721195221,0.3144685328006744,0.2986877560615539,293.2388000488281,297.1499938964844,293.1499938964844,0.0106372665613889,-3173.81640625,302.5981750488281,0.5255053043365479,0.050000000745058,0.2298299968242645,291.17559814453125,291.1499938964844,273.5960388183594,270.51629638671875,285.3695373535156,293.5966491699219,291.1756286621094,1.0,0.2266014069318771,0.799498975276947,0.799498975276947,1.0,1.0,-1.0556749105453491,0.4342758655548095,0.6213989853858948,0.2224149256944656,0.0,0.0,0.4034816026687622,35.257118225097656,25.0,1.2355163097381592,-6177.29736328125,130.08323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296813964844,308.687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.197265625,18000.0,0.0,0.0,0.1383950859308242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179793655872345,0.3179841041564941,-4.7360344979097135e-06,0.0,0.0001404534268658,0.0,0.0,14.81857204437256,0.0,0.0,0.0,0.3137530088424682,4.0,0.0,1.0
737580,293.179931640625,297.1499938964844,293.1499938964844,0.0813488662242889,-1942.99658203125,304.1537475585937,0.7591898441314697,0.1364254504442215,0.1237831190228462,293.6527099609375,297.1499938964844,293.1499938964844,0.0047682174481451,-373.3876647949219,297.5886535644531,0.5347129702568054,0.050000000745058,0.0483633466064929,293.1620483398437,297.1499938964844,293.1499938964844,0.1752574145793914,-2792.222412109375,304.15087890625,0.9344642162322998,0.2537243068218231,0.1779244989156723,293.2434387207031,297.1499938964844,293.1499938964844,0.2280949801206588,-4658.966796875,304.1596984863281,0.9989991784095764,0.3125970363616943,0.2966729402542114,293.2392578125,297.1499938964844,293.1499938964844,0.0105518279597163,-3159.120361328125,302.56622314453125,0.5347129702568054,0.050000000745058,0.2294148951768875,291.17596435546875,291.1499938964844,273.6346130371094,270.5498962402344,285.3930053710937,293.5928955078125,291.1759948730469,1.0,0.2227273285388946,0.7993629574775696,0.7993629574775696,1.0,1.0,-1.0514909029006958,0.4320363700389862,0.619454562664032,0.2224103361368179,0.0,0.0,0.3999910950660705,33.009033203125,25.0,0.6764073371887207,-6128.09228515625,125.01968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353881835937,308.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.7890625,18000.0,0.0,0.0,0.1376093626022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138630986213684,0.313867837190628,-4.721621735370718e-06,0.0,0.0001396560110151,0.0,0.0,14.556087493896484,0.0,0.0,0.0,0.3126758933067322,4.0,0.0,1.0
737640,293.179931640625,297.1499938964844,293.1499938964844,0.0813488662242889,-1942.99658203125,304.1537475585937,0.7591898441314697,0.1364254504442215,0.1237831190228462,293.6527099609375,297.1499938964844,293.1499938964844,0.0047682174481451,-373.3876647949219,297.5886535644531,0.5347129702568054,0.050000000745058,0.0483633466064929,293.1620483398437,297.1499938964844,293.1499938964844,0.1752574145793914,-2792.222412109375,304.15087890625,0.9344642162322998,0.2537243068218231,0.1779244989156723,293.2434387207031,297.1499938964844,293.1499938964844,0.2280949801206588,-4658.966796875,304.1596984863281,0.9989991784095764,0.3125970363616943,0.2966729402542114,293.2392578125,297.1499938964844,293.1499938964844,0.0105518279597163,-3159.120361328125,302.56622314453125,0.5347129702568054,0.050000000745058,0.2294148951768875,291.17596435546875,291.1499938964844,273.6346130371094,270.5498962402344,285.3930053710937,293.5928955078125,291.1759948730469,1.0,0.2227273285388946,0.7993629574775696,0.7993629574775696,1.0,1.0,-1.0514909029006958,0.4320363700389862,0.619454562664032,0.2224103361368179,0.0,0.0,0.3999910950660705,33.009033203125,25.0,0.6764073371887207,-6128.09228515625,125.01968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353881835937,308.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.7890625,18000.0,0.0,0.0,0.1376093626022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138630986213684,0.313867837190628,-4.721621735370718e-06,0.0,0.0001396560110151,0.0,0.0,14.556087493896484,0.0,0.0,0.0,0.3126758933067322,4.0,0.0,1.0
737700,293.1804504394531,297.1499938964844,293.1499938964844,0.0809646770358085,-1935.886962890625,304.1537475585937,0.7620609402656555,0.1359446048736572,0.1233395040035247,293.6540222167969,297.1499938964844,293.1499938964844,0.0046910755336284,-367.87353515625,297.4986267089844,0.5379021167755127,0.050000000745058,0.0483355969190597,293.1610717773437,297.1499938964844,293.1499938964844,0.1752208024263382,-2791.7578125,304.1507873535156,0.9398670196533204,0.2537637948989868,0.1779099553823471,293.240966796875,297.1499938964844,293.1499938964844,0.2251346111297607,-4609.88671875,304.163330078125,0.9990000128746032,0.3118981122970581,0.2934915721416473,293.2394714355469,297.1499938964844,293.1499938964844,0.0105140842497348,-3152.634033203125,302.5503234863281,0.5379021167755127,0.050000000745058,0.229283258318901,291.17681884765625,291.1499938964844,273.65386962890625,270.56646728515625,285.4064636230469,293.5892028808594,291.17730712890625,1.0,0.2210545539855957,0.7992949485778809,0.7992949485778809,1.0,1.0,-1.0469132661819458,0.4297249913215637,0.6171882152557373,0.2220561057329177,0.0,0.0,0.3981277346611023,32.26300811767578,25.0,3.2136380672454834,-6097.22607421875,122.57813262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,308.6672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.06640625,18000.0,0.0,0.0,0.13718082010746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117763996124267,0.3117811381816864,-4.714505394076696e-06,0.0,0.0001392210979247,0.0,0.0,14.42441463470459,0.0,0.0,0.0,0.3121340274810791,4.0,0.0,1.0
737760,293.1814270019531,297.1499938964844,293.1499938964844,0.0805196985602378,-1927.6109619140625,304.1539001464844,0.7642304301261902,0.1353664547204971,0.1228459849953651,293.6552429199219,297.1499938964844,293.1499938964844,0.0046142567880451,-362.3096008300781,297.409912109375,0.5405994057655334,0.050000000745058,0.0483130253851413,293.15966796875,297.1499938964844,293.1499938964844,0.1752143204212188,-2791.648681640625,304.150634765625,0.944465696811676,0.253899872303009,0.1779557466506958,293.2362365722656,297.1499938964844,293.1499938964844,0.2216796278953552,-4552.40185546875,304.16717529296875,0.9990000128746032,0.3116760849952698,0.2898228764533996,293.2396850585937,297.1499938964844,293.1499938964844,0.0104759270325303,-3145.809814453125,302.53466796875,0.5405994057655334,0.050000000745058,0.2291761934757232,291.1802978515625,291.1499938964844,273.6731262207031,270.5828552246094,285.4184265136719,293.5813293457031,291.1813049316406,1.0,0.219513714313507,0.7992350459098816,0.7992350459098816,1.0,1.0,-1.0418347120285034,0.4271841943264007,0.614650547504425,0.221606895327568,0.0,0.0,0.3957681953907013,31.64210700988769,25.0,7.383430957794189,-6063.322265625,120.25382232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,308.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.244140625,18000.0,0.0,0.0,0.136714220046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093672394752502,0.3093719482421875,-4.707002062787069e-06,0.0,0.0001387475494993,0.0,0.0,14.275096893310549,0.0,0.0,0.0,0.311518520116806,4.0,0.0,1.0
