time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737820,293.1839294433594,297.1499938964844,293.1499938964844,0.0794539824128151,-1907.8458251953125,304.15435791015625,0.7673891186714172,0.1340595036745071,0.1216401532292366,293.6576232910156,297.1499938964844,293.1499938964844,0.004462881013751,-351.25732421875,297.2320861816406,0.5454237461090088,0.050000000745058,0.0482745170593261,293.157470703125,297.1499938964844,293.1499938964844,0.1753100305795669,-2792.842529296875,304.1502685546875,0.9526161551475524,0.2541050612926483,0.1781220287084579,293.2226257324219,297.1499938964844,293.1499938964844,0.2155925631523132,-4451.59228515625,304.1714782714844,0.9990000128746032,0.3122384548187256,0.2834486663341522,293.2401428222656,297.1499938964844,293.1499938964844,0.0104027995839715,-3132.828369140625,302.503173828125,0.5454237461090088,0.050000000745058,0.2289935201406479,291.1868591308594,291.1499938964844,273.7115783691406,270.6151733398437,285.4375305175781,293.5594787597656,291.18719482421875,1.0,0.2168023288249969,0.7991153001785278,0.7991153001785278,1.0,1.0,-1.0326706171035769,0.422583669424057,0.6100869178771973,0.2208411991596222,0.0,0.0,0.3903554081916809,30.5792293548584,28.0,6.719997406005859,-5990.38720703125,116.21476745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,308.65496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.408203125,18000.0,0.0,0.0,0.135639801621437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033881783485412,0.3033928573131561,-4.68852476842585e-06,0.0,0.0001376571599394,0.0,0.0,13.908014297485352,0.0,0.0,0.0,0.3100227415561676,4.0,0.0,1.0
737880,293.1839294433594,297.1499938964844,293.1499938964844,0.0794539824128151,-1907.8458251953125,304.15435791015625,0.7673891186714172,0.1340595036745071,0.1216401532292366,293.6576232910156,297.1499938964844,293.1499938964844,0.004462881013751,-351.25732421875,297.2320861816406,0.5454237461090088,0.050000000745058,0.0482745170593261,293.157470703125,297.1499938964844,293.1499938964844,0.1753100305795669,-2792.842529296875,304.1502685546875,0.9526161551475524,0.2541050612926483,0.1781220287084579,293.2226257324219,297.1499938964844,293.1499938964844,0.2155925631523132,-4451.59228515625,304.1714782714844,0.9990000128746032,0.3122384548187256,0.2834486663341522,293.2401428222656,297.1499938964844,293.1499938964844,0.0104027995839715,-3132.828369140625,302.503173828125,0.5454237461090088,0.050000000745058,0.2289935201406479,291.1868591308594,291.1499938964844,273.7115783691406,270.6151733398437,285.4375305175781,293.5594787597656,291.18719482421875,1.0,0.2168023288249969,0.7991153001785278,0.7991153001785278,1.0,1.0,-1.0326706171035769,0.422583669424057,0.6100869178771973,0.2208411991596222,0.0,0.0,0.3903554081916809,30.5792293548584,28.0,6.719997406005859,-5990.38720703125,116.21476745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,308.65496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.408203125,18000.0,0.0,0.0,0.135639801621437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033881783485412,0.3033928573131561,-4.68852476842585e-06,0.0,0.0001376571599394,0.0,0.0,13.908014297485352,0.0,0.0,0.0,0.3100227415561676,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787028446793556,-1894.08349609375,304.1541442871094,0.767750084400177,0.1331916749477386,0.1207542121410369,293.659912109375,297.1499938964844,293.1499938964844,0.0043163960799574,-340.529296875,297.04986572265625,0.547332763671875,0.050000000745058,0.0482598878443241,293.1595458984375,297.1499938964844,293.1499938964844,0.1749841868877411,-2788.626220703125,304.1507568359375,0.9550570249557496,0.2535040378570556,0.1778300553560257,293.20928955078125,297.1499938964844,293.1499938964844,0.2131276130676269,-4412.12890625,304.1682434082031,0.9990000128746032,0.3131161630153656,0.280985563993454,293.2406616210937,297.1499938964844,293.1499938964844,0.0103430347517132,-3123.089599609375,302.47052001953125,0.547332763671875,0.050000000745058,0.2289241403341293,291.18621826171875,291.1499938964844,273.75,270.64678955078125,285.45233154296875,293.5399475097656,291.1855163574219,1.0,0.2157720625400543,0.7989956140518188,0.7989956140518188,1.0,1.0,-1.0281975269317627,0.4202282726764679,0.6079692840576172,0.2207457870244979,0.0,0.0,0.3854652643203735,30.17252349853516,31.0,-1.9557929039001465,-5931.9111328125,114.46234130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,308.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.962890625,18000.0,0.0,0.0,0.1343815177679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975651025772095,0.2975697517395019,-4.668815108743729e-06,0.0,0.0001363801711704,0.0,0.0,13.55008316040039,0.0,0.0,0.0,0.3085565567016601,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787028446793556,-1894.08349609375,304.1541442871094,0.767750084400177,0.1331916749477386,0.1207542121410369,293.659912109375,297.1499938964844,293.1499938964844,0.0043163960799574,-340.529296875,297.04986572265625,0.547332763671875,0.050000000745058,0.0482598878443241,293.1595458984375,297.1499938964844,293.1499938964844,0.1749841868877411,-2788.626220703125,304.1507568359375,0.9550570249557496,0.2535040378570556,0.1778300553560257,293.20928955078125,297.1499938964844,293.1499938964844,0.2131276130676269,-4412.12890625,304.1682434082031,0.9990000128746032,0.3131161630153656,0.280985563993454,293.2406616210937,297.1499938964844,293.1499938964844,0.0103430347517132,-3123.089599609375,302.47052001953125,0.547332763671875,0.050000000745058,0.2289241403341293,291.18621826171875,291.1499938964844,273.75,270.64678955078125,285.45233154296875,293.5399475097656,291.1855163574219,1.0,0.2157720625400543,0.7989956140518188,0.7989956140518188,1.0,1.0,-1.0281975269317627,0.4202282726764679,0.6079692840576172,0.2207457870244979,0.0,0.0,0.3854652643203735,30.17252349853516,31.0,-1.9557929039001465,-5931.9111328125,114.46234130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,308.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.962890625,18000.0,0.0,0.0,0.1343815177679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975651025772095,0.2975697517395019,-4.668815108743729e-06,0.0,0.0001363801711704,0.0,0.0,13.55008316040039,0.0,0.0,0.0,0.3085565567016601,4.0,0.0,1.0
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.0769295021891594,-1861.476318359375,304.15576171875,0.7614166140556335,0.1303944140672683,0.1186088770627975,293.6744689941406,297.1499938964844,293.1499938964844,0.0041439067572355,-327.7912292480469,296.830078125,0.5458003878593445,0.050000000745058,0.0482716262340545,293.1724548339844,297.1499938964844,293.1499938964844,0.173060342669487,-2763.692138671875,304.1537475585937,0.9492797255516052,0.2506250143051147,0.1761232763528823,293.2147216796875,297.1499938964844,293.1499938964844,0.2147819399833679,-4441.95263671875,304.1593322753906,0.9990000128746032,0.3105200231075287,0.2829605937004089,293.2534484863281,297.1499938964844,293.1499938964844,0.0102294636890292,-3105.265380859375,302.4029235839844,0.5458003878593445,0.050000000745058,0.2289798110723495,291.1806640625,291.1499938964844,273.7894897460937,270.6781005859375,285.4752502441406,293.5379943847656,291.1801452636719,1.0,0.2160604000091552,0.7989327907562256,0.7989327907562256,1.0,1.0,-1.0260250568389893,0.4189326763153076,0.6070923805236816,0.2211053371429443,0.0,0.0,0.3817752003669739,30.461280822753903,34.0,-5.623884677886963,-5888.4921875,114.46469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315795898437,308.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.005859375,18000.0,0.0,0.0,0.1330242156982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931606769561767,0.2931653261184692,-4.652796633308753e-06,0.0,0.000135002672323,0.0,0.0,13.279247283935549,0.0,0.0,0.0,0.3074316382408142,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0769295021891594,-1861.476318359375,304.15576171875,0.7614166140556335,0.1303944140672683,0.1186088770627975,293.6744689941406,297.1499938964844,293.1499938964844,0.0041439067572355,-327.7912292480469,296.830078125,0.5458003878593445,0.050000000745058,0.0482716262340545,293.1724548339844,297.1499938964844,293.1499938964844,0.173060342669487,-2763.692138671875,304.1537475585937,0.9492797255516052,0.2506250143051147,0.1761232763528823,293.2147216796875,297.1499938964844,293.1499938964844,0.2147819399833679,-4441.95263671875,304.1593322753906,0.9990000128746032,0.3105200231075287,0.2829605937004089,293.2534484863281,297.1499938964844,293.1499938964844,0.0102294636890292,-3105.265380859375,302.4029235839844,0.5458003878593445,0.050000000745058,0.2289798110723495,291.1806640625,291.1499938964844,273.7894897460937,270.6781005859375,285.4752502441406,293.5379943847656,291.1801452636719,1.0,0.2160604000091552,0.7989327907562256,0.7989327907562256,1.0,1.0,-1.0260250568389893,0.4189326763153076,0.6070923805236816,0.2211053371429443,0.0,0.0,0.3817752003669739,30.461280822753903,34.0,-5.623884677886963,-5888.4921875,114.46469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315795898437,308.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.005859375,18000.0,0.0,0.0,0.1330242156982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931606769561767,0.2931653261184692,-4.652796633308753e-06,0.0,0.000135002672323,0.0,0.0,13.279247283935549,0.0,0.0,0.0,0.3074316382408142,4.0,0.0,1.0
738180,293.1969299316406,297.1499938964844,293.1499938964844,0.0754738599061966,-1834.965576171875,304.1562194824219,0.7539094090461731,0.1285795271396637,0.1168526634573936,293.68536376953125,297.1499938964844,293.1499938964844,0.0039835213683545,-315.82098388671875,296.61456298828125,0.5424513816833496,0.050000000745058,0.0482980087399482,293.1777648925781,297.1499938964844,293.1499938964844,0.1715886145830154,-2744.834228515625,304.1548767089844,0.941159188747406,0.2489667236804962,0.1748120784759521,293.2254333496094,297.1499938964844,293.1499938964844,0.2187506556510925,-4509.9052734375,304.14959716796875,0.9990000128746032,0.3067177236080169,0.2873481512069702,293.2626342773437,297.1499938964844,293.1499938964844,0.0101420227438211,-3091.87255859375,302.3407592773437,0.5424513816833496,0.050000000745058,0.2291049659252166,291.1739501953125,291.1499938964844,273.8309326171875,270.7094116210937,285.4972229003906,293.5390319824219,291.1728515625,1.0,0.2174605131149292,0.7988700270652771,0.7988700270652771,1.0,1.0,-1.0277901887893677,0.4194357693195343,0.608354389667511,0.2222536504268646,0.0,0.0,0.3789728879928589,31.168869018554688,37.0,-10.215277671813965,-5860.337890625,116.11029815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508361816406,308.6172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.66015625,18000.0,0.0,0.0,0.1316623836755752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896720767021179,0.2896767258644104,-4.64026243207627e-06,0.0,0.0001336205750703,0.0,0.0,13.066919326782228,0.0,0.0,0.0,0.3065527677536011,4.0,0.0,1.0
738240,293.1969299316406,297.1499938964844,293.1499938964844,0.0754738599061966,-1834.965576171875,304.1562194824219,0.7539094090461731,0.1285795271396637,0.1168526634573936,293.68536376953125,297.1499938964844,293.1499938964844,0.0039835213683545,-315.82098388671875,296.61456298828125,0.5424513816833496,0.050000000745058,0.0482980087399482,293.1777648925781,297.1499938964844,293.1499938964844,0.1715886145830154,-2744.834228515625,304.1548767089844,0.941159188747406,0.2489667236804962,0.1748120784759521,293.2254333496094,297.1499938964844,293.1499938964844,0.2187506556510925,-4509.9052734375,304.14959716796875,0.9990000128746032,0.3067177236080169,0.2873481512069702,293.2626342773437,297.1499938964844,293.1499938964844,0.0101420227438211,-3091.87255859375,302.3407592773437,0.5424513816833496,0.050000000745058,0.2291049659252166,291.1739501953125,291.1499938964844,273.8309326171875,270.7094116210937,285.4972229003906,293.5390319824219,291.1728515625,1.0,0.2174605131149292,0.7988700270652771,0.7988700270652771,1.0,1.0,-1.0277901887893677,0.4194357693195343,0.608354389667511,0.2222536504268646,0.0,0.0,0.3789728879928589,31.168869018554688,37.0,-10.215277671813965,-5860.337890625,116.11029815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508361816406,308.6172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.66015625,18000.0,0.0,0.0,0.1316623836755752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896720767021179,0.2896767258644104,-4.64026243207627e-06,0.0,0.0001336205750703,0.0,0.0,13.066919326782228,0.0,0.0,0.0,0.3065527677536011,4.0,0.0,1.0
738300,293.1978759765625,297.1499938964844,293.1499938964844,0.0748929753899574,-1824.4688720703125,304.1561584472656,0.7496315836906433,0.127799391746521,0.1161415353417396,293.68975830078125,297.1499938964844,293.1499938964844,0.0039055768866091,-309.97125244140625,296.50732421875,0.5399544835090637,0.050000000745058,0.0483183972537517,293.1787414550781,297.1499938964844,293.1499938964844,0.1711335182189941,-2739.1005859375,304.1548156738281,0.9361023902893066,0.2484199106693267,0.1743827015161514,293.2329406738281,297.1499938964844,293.1499938964844,0.2208253443241119,-4544.7470703125,304.1459655761719,0.9990069270133972,0.3042871654033661,0.289524495601654,293.2662048339844,297.1499938964844,293.1499938964844,0.0101041588932275,-3086.33251953125,302.3109741210937,0.5399544835090637,0.050000000745058,0.2292016744613647,291.1691589355469,291.1499938964844,273.8523254394531,270.7250671386719,285.5103454589844,293.54345703125,291.16802978515625,1.0,0.2185088098049163,0.7988386154174805,0.7988386154174805,1.0,1.0,-1.0291980504989624,0.4199052453041076,0.6092928051948547,0.22299325466156,0.0,0.0,0.3781818747520447,31.71278190612793,37.0,-11.57866668701172,-5851.353515625,117.38801574707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550476074219,308.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8046875,18000.0,0.0,0.0,0.131013810634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885538637638092,0.2885585129261017,-4.635637651517754e-06,0.0,0.0001329623628407,0.0,0.0,12.997603416442873,0.0,0.0,0.0,0.3062620162963867,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0743499770760536,-1814.64111328125,304.156005859375,0.7433350682258606,0.1270682513713836,0.1155000925064086,293.69354248046875,297.1499938964844,293.1499938964844,0.0038302582688629,-304.25885009765625,296.4022521972656,0.5354683995246887,0.050000000745058,0.0483567453920841,293.1786804199219,297.1499938964844,293.1499938964844,0.1708045899868011,-2734.971435546875,304.154541015625,0.9278879761695862,0.248070403933525,0.1740981042385101,293.2389221191406,297.1499938964844,293.1499938964844,0.2190501540899276,-4514.68115234375,304.1499328613281,0.9921185970306396,0.3020592033863067,0.2874848246574402,293.2692565917969,297.1499938964844,293.1499938964844,0.0100714219734072,-3081.504150390625,302.2823181152344,0.5354683995246887,0.050000000745058,0.2293835878372192,291.1666564941406,291.1499938964844,273.8741455078125,270.7406921386719,285.52838134765625,293.545654296875,291.1669616699219,1.0,0.2196376323699951,0.798763632774353,0.798763632774353,1.0,1.0,-1.025882124900818,0.4181129336357116,0.6077691316604614,0.2230490446090698,0.0,0.0,0.3773503601551056,32.65985107421875,40.0,-4.572862148284912,-5832.333984375,118.26836395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,308.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.59375,18000.0,0.0,0.0,0.130393385887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877155840396881,0.2877202033996582,-4.632276159100002e-06,0.0,0.0001323327160207,0.0,0.0,12.94602870941162,0.0,0.0,0.0,0.3060397505760193,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0732664912939071,-1794.922119140625,304.15582275390625,0.7314075827598572,0.1256861090660095,0.1143118515610694,293.6997985839844,297.1499938964844,293.1499938964844,0.0036792641039937,-292.6051940917969,296.2010803222656,0.5268226265907288,0.050000000745058,0.0484377071261405,293.1778869628906,297.1499938964844,293.1499938964844,0.1702465265989303,-2727.841064453125,304.1539611816406,0.9123844504356384,0.2475052773952484,0.1737508177757263,293.24346923828125,297.1499938964844,293.1499938964844,0.2159510999917984,-4462.35498046875,304.1549987792969,0.9773188233375548,0.2988693118095398,0.2842063903808594,293.2740783691406,297.1499938964844,293.1499938964844,0.0100017646327614,-3069.8154296875,302.2286071777344,0.5268226265907288,0.050000000745058,0.2297676354646682,291.1739196777344,291.1499938964844,273.9188537597656,270.7718505859375,285.5582275390625,293.538818359375,291.1745300292969,1.0,0.2222419083118438,0.7986136078834534,0.7986136078834534,1.0,1.0,-1.0206623077392578,0.4151711463928222,0.6054911613464355,0.2234475761651992,0.0,0.0,0.3736975789070129,34.679054260253906,43.0,5.42678689956665,-5783.55224609375,120.5539779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538269042969,308.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.599609375,18000.0,0.0,0.0,0.1291940808296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844337224960327,0.2844383418560028,-4.6240779738582205e-06,0.0,0.0001311155792791,0.0,0.0,12.757820129394531,0.0,0.0,0.0,0.3052683174610138,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0732664912939071,-1794.922119140625,304.15582275390625,0.7314075827598572,0.1256861090660095,0.1143118515610694,293.6997985839844,297.1499938964844,293.1499938964844,0.0036792641039937,-292.6051940917969,296.2010803222656,0.5268226265907288,0.050000000745058,0.0484377071261405,293.1778869628906,297.1499938964844,293.1499938964844,0.1702465265989303,-2727.841064453125,304.1539611816406,0.9123844504356384,0.2475052773952484,0.1737508177757263,293.24346923828125,297.1499938964844,293.1499938964844,0.2159510999917984,-4462.35498046875,304.1549987792969,0.9773188233375548,0.2988693118095398,0.2842063903808594,293.2740783691406,297.1499938964844,293.1499938964844,0.0100017646327614,-3069.8154296875,302.2286071777344,0.5268226265907288,0.050000000745058,0.2297676354646682,291.1739196777344,291.1499938964844,273.9188537597656,270.7718505859375,285.5582275390625,293.538818359375,291.1745300292969,1.0,0.2222419083118438,0.7986136078834534,0.7986136078834534,1.0,1.0,-1.0206623077392578,0.4151711463928222,0.6054911613464355,0.2234475761651992,0.0,0.0,0.3736975789070129,34.679054260253906,43.0,5.42678689956665,-5783.55224609375,120.5539779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538269042969,308.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.599609375,18000.0,0.0,0.0,0.1291940808296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844337224960327,0.2844383418560028,-4.6240779738582205e-06,0.0,0.0001311155792791,0.0,0.0,12.757820129394531,0.0,0.0,0.0,0.3052683174610138,4.0,0.0,1.0
738540,293.199462890625,297.1499938964844,293.1499938964844,0.0722944512963295,-1777.360595703125,304.1554870605469,0.7198747396469116,0.1243960410356521,0.1132157072424888,293.7034606933594,297.1499938964844,293.1499938964844,0.003535067429766,-281.444091796875,296.0021667480469,0.518585741519928,0.050000000745058,0.0485253781080246,293.177734375,297.1499938964844,293.1499938964844,0.1697266548871994,-2721.23583984375,304.15350341796875,0.8982898592948914,0.2468324452638626,0.1733657717704773,293.2436218261719,297.1499938964844,293.1499938964844,0.213763803243637,-4425.8525390625,304.15692138671875,0.9615960121154784,0.2964649796485901,0.2818892002105713,293.2777099609375,297.1499938964844,293.1499938964844,0.009940761141479,-3060.1494140625,302.1759948730469,0.518585741519928,0.050000000745058,0.2301835119724273,291.1764831542969,291.1499938964844,273.96484375,270.8028259277344,285.5849609375,293.52716064453125,291.1765441894531,1.0,0.2252338677644729,0.7984635829925537,0.7984635829925537,1.0,1.0,-1.0167076587677002,0.4127832651138305,0.6039244532585144,0.2241618186235427,0.0,0.0,0.3699497282505035,36.88507843017578,46.0,3.0028038024902344,-5730.9716796875,123.43766784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513244628906,308.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.759765625,18000.0,0.0,0.0,0.128009095788002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803782522678375,0.2803828716278076,-4.612090833688853e-06,0.0,0.0001299129653489,0.0,0.0,12.52212619781494,0.0,0.0,0.0,0.3043084740638733,4.0,0.0,1.0
738600,293.199462890625,297.1499938964844,293.1499938964844,0.0722944512963295,-1777.360595703125,304.1554870605469,0.7198747396469116,0.1243960410356521,0.1132157072424888,293.7034606933594,297.1499938964844,293.1499938964844,0.003535067429766,-281.444091796875,296.0021667480469,0.518585741519928,0.050000000745058,0.0485253781080246,293.177734375,297.1499938964844,293.1499938964844,0.1697266548871994,-2721.23583984375,304.15350341796875,0.8982898592948914,0.2468324452638626,0.1733657717704773,293.2436218261719,297.1499938964844,293.1499938964844,0.213763803243637,-4425.8525390625,304.15692138671875,0.9615960121154784,0.2964649796485901,0.2818892002105713,293.2777099609375,297.1499938964844,293.1499938964844,0.009940761141479,-3060.1494140625,302.1759948730469,0.518585741519928,0.050000000745058,0.2301835119724273,291.1764831542969,291.1499938964844,273.96484375,270.8028259277344,285.5849609375,293.52716064453125,291.1765441894531,1.0,0.2252338677644729,0.7984635829925537,0.7984635829925537,1.0,1.0,-1.0167076587677002,0.4127832651138305,0.6039244532585144,0.2241618186235427,0.0,0.0,0.3699497282505035,36.88507843017578,46.0,3.0028038024902344,-5730.9716796875,123.43766784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513244628906,308.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.759765625,18000.0,0.0,0.0,0.128009095788002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803782522678375,0.2803828716278076,-4.612090833688853e-06,0.0,0.0001299129653489,0.0,0.0,12.52212619781494,0.0,0.0,0.0,0.3043084740638733,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714231804013252,-1761.709228515625,304.1551208496094,0.7080214023590088,0.1232136264443397,0.1122173145413398,293.7001647949219,297.1499938964844,293.1499938964844,0.0034057418815791,-271.3959655761719,295.8193359375,0.510809063911438,0.050000000745058,0.0486200861632823,293.1776733398437,297.1499938964844,293.1499938964844,0.1692135483026504,-2714.7265625,304.1531982421875,0.8849057555198669,0.2461379170417785,0.1729479134082794,293.24224853515625,297.1499938964844,293.1499938964844,0.2119562923908233,-4395.92236328125,304.1576232910156,0.9449537396430968,0.2943707108497619,0.2799567282199859,293.2803649902344,297.1499938964844,293.1499938964844,0.0098862210288643,-3051.89111328125,302.12432861328125,0.510809063911438,0.050000000745058,0.2306327521800995,291.1761169433594,291.1499938964844,274.01190185546875,270.83349609375,285.6084899902344,293.5096130371094,291.1759033203125,1.0,0.2285214811563491,0.7983932495117188,0.7983932495117188,1.0,1.0,-1.0133415460586548,0.4106436669826507,0.6026978492736816,0.2250708192586898,0.0,0.0,0.3664731085300445,39.27803421020508,49.0,-0.2138998210430145,-5682.89501953125,126.7612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481506347656,308.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.185546875,18000.0,0.0,0.0,0.1268413811922073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766312658786773,0.2766358852386474,-4.60037745142472e-06,0.0,0.0001287278719246,0.0,0.0,12.304434776306152,0.0,0.0,0.0,0.3034115135669708,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714231804013252,-1761.709228515625,304.1551208496094,0.7080214023590088,0.1232136264443397,0.1122173145413398,293.7001647949219,297.1499938964844,293.1499938964844,0.0034057418815791,-271.3959655761719,295.8193359375,0.510809063911438,0.050000000745058,0.0486200861632823,293.1776733398437,297.1499938964844,293.1499938964844,0.1692135483026504,-2714.7265625,304.1531982421875,0.8849057555198669,0.2461379170417785,0.1729479134082794,293.24224853515625,297.1499938964844,293.1499938964844,0.2119562923908233,-4395.92236328125,304.1576232910156,0.9449537396430968,0.2943707108497619,0.2799567282199859,293.2803649902344,297.1499938964844,293.1499938964844,0.0098862210288643,-3051.89111328125,302.12432861328125,0.510809063911438,0.050000000745058,0.2306327521800995,291.1761169433594,291.1499938964844,274.01190185546875,270.83349609375,285.6084899902344,293.5096130371094,291.1759033203125,1.0,0.2285214811563491,0.7983932495117188,0.7983932495117188,1.0,1.0,-1.0133415460586548,0.4106436669826507,0.6026978492736816,0.2250708192586898,0.0,0.0,0.3664731085300445,39.27803421020508,49.0,-0.2138998210430145,-5682.89501953125,126.7612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481506347656,308.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.185546875,18000.0,0.0,0.0,0.1268413811922073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766312658786773,0.2766358852386474,-4.60037745142472e-06,0.0,0.0001287278719246,0.0,0.0,12.304434776306152,0.0,0.0,0.0,0.3034115135669708,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706541612744331,-1747.962158203125,304.1546936035156,0.6959957480430603,0.1221434772014617,0.1113269180059433,293.692138671875,297.1499938964844,293.1499938964844,0.0032878613565117,-262.2047424316406,295.6497802734375,0.5035910606384277,0.050000000745058,0.048720758408308,293.1766662597656,297.1499938964844,293.1499938964844,0.1688432693481445,-2710.08740234375,304.1527404785156,0.8722726702690125,0.2456390261650085,0.1726300418376922,293.2408447265625,297.1499938964844,293.1499938964844,0.2102667987346649,-4368.02197265625,304.15789794921875,0.9279919266700744,0.2923190295696258,0.2781281769275665,293.2822570800781,297.1499938964844,293.1499938964844,0.0098368702456355,-3044.693359375,302.0736389160156,0.5035910606384277,0.050000000745058,0.2311103045940399,291.174072265625,291.1499938964844,274.05975341796875,270.8638000488281,285.63067626953125,293.4892272949219,291.1737670898437,1.0,0.2320267260074615,0.7983229160308838,0.7983229160308838,1.0,1.0,-1.0103907585144043,0.4086719155311584,0.6017189025878906,0.2261188626289367,0.0,0.0,0.3633918464183807,41.828392028808594,52.0,-2.4199368953704834,-5639.29052734375,130.43341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430236816406,308.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.642578125,18000.0,0.0,0.0,0.1257098466157913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733001410961151,0.2733047306537628,-4.589839136315277e-06,0.0,0.0001275795220863,0.0,0.0,12.11197566986084,0.0,0.0,0.0,0.3026165962219238,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706541612744331,-1747.962158203125,304.1546936035156,0.6959957480430603,0.1221434772014617,0.1113269180059433,293.692138671875,297.1499938964844,293.1499938964844,0.0032878613565117,-262.2047424316406,295.6497802734375,0.5035910606384277,0.050000000745058,0.048720758408308,293.1766662597656,297.1499938964844,293.1499938964844,0.1688432693481445,-2710.08740234375,304.1527404785156,0.8722726702690125,0.2456390261650085,0.1726300418376922,293.2408447265625,297.1499938964844,293.1499938964844,0.2102667987346649,-4368.02197265625,304.15789794921875,0.9279919266700744,0.2923190295696258,0.2781281769275665,293.2822570800781,297.1499938964844,293.1499938964844,0.0098368702456355,-3044.693359375,302.0736389160156,0.5035910606384277,0.050000000745058,0.2311103045940399,291.174072265625,291.1499938964844,274.05975341796875,270.8638000488281,285.63067626953125,293.4892272949219,291.1737670898437,1.0,0.2320267260074615,0.7983229160308838,0.7983229160308838,1.0,1.0,-1.0103907585144043,0.4086719155311584,0.6017189025878906,0.2261188626289367,0.0,0.0,0.3633918464183807,41.828392028808594,52.0,-2.4199368953704834,-5639.29052734375,130.43341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430236816406,308.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.642578125,18000.0,0.0,0.0,0.1257098466157913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733001410961151,0.2733047306537628,-4.589839136315277e-06,0.0,0.0001275795220863,0.0,0.0,12.11197566986084,0.0,0.0,0.0,0.3026165962219238,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703030154109001,-1741.701904296875,304.15447998046875,0.6902026534080505,0.1216466724872589,0.1109195351600647,293.6869506835937,297.1499938964844,293.1499938964844,0.0032321426551789,-257.84747314453125,295.5691833496094,0.5001901984214783,0.050000000745058,0.0487730503082275,293.1758728027344,297.1499938964844,293.1499938964844,0.1687324345111847,-2708.731201171875,304.1524353027344,0.8663317561149597,0.2454593777656555,0.1725312620401382,293.240234375,297.1499938964844,293.1499938964844,0.2094223201274871,-4354.0712890625,304.1579895019531,0.9196920990943908,0.2912930250167846,0.2772116065025329,293.2829284667969,297.1499938964844,293.1499938964844,0.009813574142754,-3041.34521484375,302.0487060546875,0.5001901984214783,0.050000000745058,0.2313583493232727,291.1728820800781,291.1499938964844,274.0839233398437,270.8788146972656,285.6417236328125,293.4787902832031,291.1725769042969,1.0,0.2338428348302841,0.7982877492904663,0.7982877492904663,1.0,1.0,-1.00904381275177,0.4077382683753967,0.6013054847717285,0.2266842722892761,0.0,0.0,0.361992210149765,43.15501022338867,52.0,-2.872781991958618,-5619.08984375,132.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,308.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.1251648664474487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718031406402588,0.2718077301979065,-4.585118858813075e-06,0.0,0.0001270264183403,0.0,0.0,12.025945663452148,0.0,0.0,0.0,0.3022606968879699,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0699689611792564,-1735.7535400390625,304.1542663574219,0.6845846772193909,0.1211705133318901,0.1105325296521186,293.68121337890625,297.1499938964844,293.1499938964844,0.0031781755387783,-253.61854553222656,295.4908447265625,0.4969204366207123,0.050000000745058,0.0488264188170433,293.1750183105469,297.1499938964844,293.1499938964844,0.1686450242996215,-2707.672119140625,304.15216064453125,0.8606310486793518,0.245300143957138,0.1724520623683929,293.23956298828125,297.1499938964844,293.1499938964844,0.2085832953453064,-4340.20458984375,304.1580505371094,0.9117629528045654,0.2902768552303314,0.2763023972511291,293.28350830078125,297.1499938964844,293.1499938964844,0.0097909439355134,-3038.100341796875,302.02398681640625,0.4969204366207123,0.050000000745058,0.2316115200519561,291.1717224121094,291.1499938964844,274.10821533203125,270.8937072753906,285.65283203125,293.4684143066406,291.17144775390625,1.0,0.2356884479522705,0.7982513904571533,0.7982513904571533,1.0,1.0,-1.007761001586914,0.4068304896354675,0.6009305119514465,0.2272705733776092,0.0,0.0,0.3606601059436798,44.50987243652344,55.0,-3.0051424503326416,-5599.634765625,134.38748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,308.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.263671875,18000.0,0.0,0.0,0.1246353238821029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703910171985626,0.2703956067562103,-4.580702807288617e-06,0.0,0.000126489016111,0.0,0.0,11.94512176513672,0.0,0.0,0.0,0.3019264042377472,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693489909172058,-1724.7296142578125,304.1539001464844,0.6739277839660645,0.1202776432037353,0.1098173037171363,293.66851806640625,297.1499938964844,293.1499938964844,0.0030749749857932,-245.5076141357422,295.34088134765625,0.4906978011131286,0.050000000745058,0.0489360988140106,293.1732482910156,297.1499938964844,293.1499938964844,0.1685130447149276,-2706.085205078125,304.15167236328125,0.8499175906181335,0.2450245767831802,0.1723316460847854,293.2382202148437,297.1499938964844,293.1499938964844,0.2069328725337982,-4312.90869140625,304.1581115722656,0.8976097702980042,0.2882851660251617,0.2745222747325897,293.2843017578125,297.1499938964844,293.1499938964844,0.009747258387506,-3031.822998046875,301.9752502441406,0.4906978011131286,0.050000000745058,0.2321317791938781,291.1697998046875,291.1499938964844,274.1570129394531,270.9230651855469,285.6754150390625,293.4481811523437,291.1695861816406,1.0,0.2394521385431289,0.7981786727905273,0.7981786727905273,1.0,1.0,-1.0053777694702148,0.4050905704498291,0.6002871990203857,0.2284971922636032,0.0,0.0,0.3581593334674835,47.296669006347656,43.0,-2.624725341796875,-5562.52001953125,138.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234924316406,308.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5390625,18000.0,0.0,0.0,0.1236326247453689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267778217792511,0.2677827775478363,-4.572671514324611e-06,0.0,0.000125471400679,0.0,0.0,11.796524047851562,0.0,0.0,0.0,0.3013123273849487,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693489909172058,-1724.7296142578125,304.1539001464844,0.6739277839660645,0.1202776432037353,0.1098173037171363,293.66851806640625,297.1499938964844,293.1499938964844,0.0030749749857932,-245.5076141357422,295.34088134765625,0.4906978011131286,0.050000000745058,0.0489360988140106,293.1732482910156,297.1499938964844,293.1499938964844,0.1685130447149276,-2706.085205078125,304.15167236328125,0.8499175906181335,0.2450245767831802,0.1723316460847854,293.2382202148437,297.1499938964844,293.1499938964844,0.2069328725337982,-4312.90869140625,304.1581115722656,0.8976097702980042,0.2882851660251617,0.2745222747325897,293.2843017578125,297.1499938964844,293.1499938964844,0.009747258387506,-3031.822998046875,301.9752502441406,0.4906978011131286,0.050000000745058,0.2321317791938781,291.1697998046875,291.1499938964844,274.1570129394531,270.9230651855469,285.6754150390625,293.4481811523437,291.1695861816406,1.0,0.2394521385431289,0.7981786727905273,0.7981786727905273,1.0,1.0,-1.0053777694702148,0.4050905704498291,0.6002871990203857,0.2284971922636032,0.0,0.0,0.3581593334674835,47.296669006347656,43.0,-2.624725341796875,-5562.52001953125,138.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234924316406,308.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5390625,18000.0,0.0,0.0,0.1236326247453689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267778217792511,0.2677827775478363,-4.572671514324611e-06,0.0,0.000125471400679,0.0,0.0,11.796524047851562,0.0,0.0,0.0,0.3013123273849487,4.0,0.0,1.0
739140,293.1937561035156,297.1499938964844,293.1499938964844,0.0686731338500976,-1712.6900634765625,304.1537170410156,0.6745281219482422,0.1194825246930122,0.1090487390756607,293.6544189453125,297.1499938964844,293.1499938964844,0.0029691990930587,-237.15203857421875,295.2001037597656,0.4922637045383453,0.050000000745058,0.0489075593650341,293.1712646484375,297.1499938964844,293.1499938964844,0.1683006137609481,-2703.39501953125,304.1514892578125,0.8522635698318481,0.2448353171348571,0.1721577048301696,293.23663330078125,297.1499938964844,293.1499938964844,0.2051890790462494,-4283.94677734375,304.1583251953125,0.8984622359275818,0.2863698303699493,0.2726663649082184,293.2846374511719,297.1499938964844,293.1499938964844,0.0096653504297137,-3016.896728515625,301.927734375,0.4922637045383453,0.050000000745058,0.231996402144432,291.1693115234375,291.1499938964844,274.2059020996094,270.9518737792969,285.6997985839844,293.4284362792969,291.1694641113281,1.0,0.2375521659851074,0.7981059551239014,0.7981059551239014,1.0,1.0,-1.0018233060836792,0.4027942419052124,0.599029004573822,0.2295416593551635,0.0,0.0,0.35565185546875,46.57080841064453,31.0,-0.0748201236128807,-5523.15673828125,136.42933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,308.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9921875,18000.0,0.0,0.0,0.1227020695805549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652907371520996,0.2652952969074249,-4.565343260765076e-06,0.0,0.0001245269959326,0.0,0.0,11.65654182434082,0.0,0.0,0.0,0.3007343113422394,4.0,0.0,1.0
739200,293.1937561035156,297.1499938964844,293.1499938964844,0.0686731338500976,-1712.6900634765625,304.1537170410156,0.6745281219482422,0.1194825246930122,0.1090487390756607,293.6544189453125,297.1499938964844,293.1499938964844,0.0029691990930587,-237.15203857421875,295.2001037597656,0.4922637045383453,0.050000000745058,0.0489075593650341,293.1712646484375,297.1499938964844,293.1499938964844,0.1683006137609481,-2703.39501953125,304.1514892578125,0.8522635698318481,0.2448353171348571,0.1721577048301696,293.23663330078125,297.1499938964844,293.1499938964844,0.2051890790462494,-4283.94677734375,304.1583251953125,0.8984622359275818,0.2863698303699493,0.2726663649082184,293.2846374511719,297.1499938964844,293.1499938964844,0.0096653504297137,-3016.896728515625,301.927734375,0.4922637045383453,0.050000000745058,0.231996402144432,291.1693115234375,291.1499938964844,274.2059020996094,270.9518737792969,285.6997985839844,293.4284362792969,291.1694641113281,1.0,0.2375521659851074,0.7981059551239014,0.7981059551239014,1.0,1.0,-1.0018233060836792,0.4027942419052124,0.599029004573822,0.2295416593551635,0.0,0.0,0.35565185546875,46.57080841064453,31.0,-0.0748201236128807,-5523.15673828125,136.42933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,308.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9921875,18000.0,0.0,0.0,0.1227020695805549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652907371520996,0.2652952969074249,-4.565343260765076e-06,0.0,0.0001245269959326,0.0,0.0,11.65654182434082,0.0,0.0,0.0,0.3007343113422394,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0679885223507881,-1700.4879150390625,304.15362548828125,0.6850022077560425,0.1188218519091606,0.108289822936058,293.6387634277344,297.1499938964844,293.1499938964844,0.0028636713977903,-228.77333068847656,295.0701904296875,0.5006611347198486,0.050000000745058,0.0487656146287918,293.1688232421875,297.1499938964844,293.1499938964844,0.1680694371461868,-2700.41943359375,304.1513671875,0.8662358522415161,0.2447929680347442,0.1719969362020492,293.2347106933594,297.1499938964844,293.1499938964844,0.2033886611461639,-4253.9443359375,304.1585388183594,0.91247296333313,0.2845628559589386,0.270795077085495,293.2844543457031,297.1499938964844,293.1499938964844,0.0095534762367606,-2994.8564453125,301.8820495605469,0.5006611347198486,0.050000000745058,0.2313230782747268,291.1713562011719,291.1499938964844,274.25469970703125,270.98004150390625,285.7253112792969,293.4089050292969,291.1716613769531,1.0,0.2316265702247619,0.7980427742004395,0.7980427742004395,1.0,1.0,-0.9974955320358276,0.4001388251781463,0.5973566770553589,0.2304455041885376,0.0,0.0,0.3526805937290191,42.964385986328125,25.0,2.4580979347229004,-5478.60888671875,129.2299346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39654541015625,308.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.830078125,18000.0,0.0,0.0,0.1218227222561836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624530494213104,0.2624576091766357,-4.557623924483778e-06,0.0,0.0001236345706274,0.0,0.0,11.49921703338623,0.0,0.0,0.0,0.3000900447368622,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0679885223507881,-1700.4879150390625,304.15362548828125,0.6850022077560425,0.1188218519091606,0.108289822936058,293.6387634277344,297.1499938964844,293.1499938964844,0.0028636713977903,-228.77333068847656,295.0701904296875,0.5006611347198486,0.050000000745058,0.0487656146287918,293.1688232421875,297.1499938964844,293.1499938964844,0.1680694371461868,-2700.41943359375,304.1513671875,0.8662358522415161,0.2447929680347442,0.1719969362020492,293.2347106933594,297.1499938964844,293.1499938964844,0.2033886611461639,-4253.9443359375,304.1585388183594,0.91247296333313,0.2845628559589386,0.270795077085495,293.2844543457031,297.1499938964844,293.1499938964844,0.0095534762367606,-2994.8564453125,301.8820495605469,0.5006611347198486,0.050000000745058,0.2313230782747268,291.1713562011719,291.1499938964844,274.25469970703125,270.98004150390625,285.7253112792969,293.4089050292969,291.1716613769531,1.0,0.2316265702247619,0.7980427742004395,0.7980427742004395,1.0,1.0,-0.9974955320358276,0.4001388251781463,0.5973566770553589,0.2304455041885376,0.0,0.0,0.3526805937290191,42.964385986328125,25.0,2.4580979347229004,-5478.60888671875,129.2299346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39654541015625,308.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.830078125,18000.0,0.0,0.0,0.1218227222561836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624530494213104,0.2624576091766357,-4.557623924483778e-06,0.0,0.0001236345706274,0.0,0.0,11.49921703338623,0.0,0.0,0.0,0.3000900447368622,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0673779919743537,-1689.637939453125,304.1534423828125,0.699713945388794,0.1182761117815971,0.1076188459992408,293.62213134765625,297.1499938964844,293.1499938964844,0.0027633009012788,-220.78721618652344,294.9486999511719,0.5123513340950012,0.050000000745058,0.0486002564430236,293.16607666015625,297.1499938964844,293.1499938964844,0.1679257154464721,-2698.58251953125,304.1511535644531,0.8856242299079895,0.2448739856481552,0.1719121187925338,293.2325439453125,297.1499938964844,293.1499938964844,0.2016533315181732,-4225.01611328125,304.1585998535156,0.9336076378822328,0.2828560471534729,0.2689986526966095,293.2838134765625,297.1499938964844,293.1499938964844,0.0094387680292129,-2971.788818359375,301.8377990722656,0.5123513340950012,0.050000000745058,0.2305386960506439,291.17364501953125,291.1499938964844,274.3031311035156,271.0074768066406,285.7508850097656,293.39013671875,291.1738586425781,1.0,0.2249058187007904,0.7979795932769775,0.7979795932769775,1.0,1.0,-0.9932924509048462,0.3975522220134735,0.5957402586936951,0.231339231133461,0.0,0.0,0.3493660092353821,38.76589584350586,25.0,2.7581803798675537,-5431.3544921875,121.1189193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.484375,18000.0,0.0,0.0,0.1209620386362075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592536509037018,0.2592581808567047,-4.548931883618934e-06,0.0,0.0001227610919158,0.0,0.0,11.32289218902588,0.0,0.0,0.0,0.299369603395462,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0673779919743537,-1689.637939453125,304.1534423828125,0.699713945388794,0.1182761117815971,0.1076188459992408,293.62213134765625,297.1499938964844,293.1499938964844,0.0027633009012788,-220.78721618652344,294.9486999511719,0.5123513340950012,0.050000000745058,0.0486002564430236,293.16607666015625,297.1499938964844,293.1499938964844,0.1679257154464721,-2698.58251953125,304.1511535644531,0.8856242299079895,0.2448739856481552,0.1719121187925338,293.2325439453125,297.1499938964844,293.1499938964844,0.2016533315181732,-4225.01611328125,304.1585998535156,0.9336076378822328,0.2828560471534729,0.2689986526966095,293.2838134765625,297.1499938964844,293.1499938964844,0.0094387680292129,-2971.788818359375,301.8377990722656,0.5123513340950012,0.050000000745058,0.2305386960506439,291.17364501953125,291.1499938964844,274.3031311035156,271.0074768066406,285.7508850097656,293.39013671875,291.1738586425781,1.0,0.2249058187007904,0.7979795932769775,0.7979795932769775,1.0,1.0,-0.9932924509048462,0.3975522220134735,0.5957402586936951,0.231339231133461,0.0,0.0,0.3493660092353821,38.76589584350586,25.0,2.7581803798675537,-5431.3544921875,121.1189193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.484375,18000.0,0.0,0.0,0.1209620386362075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592536509037018,0.2592581808567047,-4.548931883618934e-06,0.0,0.0001227610919158,0.0,0.0,11.32289218902588,0.0,0.0,0.0,0.299369603395462,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671146959066391,-1684.97607421875,304.1532897949219,0.7064273357391357,0.1180338859558105,0.1073287799954414,293.6136779785156,297.1499938964844,293.1499938964844,0.0027160570025444,-217.02700805664065,294.8902282714844,0.5179635286331177,0.050000000745058,0.0485325045883655,293.1646728515625,297.1499938964844,293.1499938964844,0.1679016798734665,-2698.292236328125,304.1509704589844,0.894688606262207,0.2449434250593185,0.1719048470258712,293.2314147949219,297.1499938964844,293.1499938964844,0.2008345425128936,-4211.37841796875,304.15850830078125,0.9431776404380798,0.2820324003696441,0.2681459784507751,293.2833557128906,297.1499938964844,293.1499938964844,0.0093869753181934,-2961.401123046875,301.8160095214844,0.5179635286331177,0.050000000745058,0.2302172929048538,291.17437744140625,291.1499938964844,274.3271484375,271.0209045410156,285.7635192871094,293.3812561035156,291.17449951171875,1.0,0.2221865206956863,0.7979480028152466,0.7979480028152466,1.0,1.0,-0.991445004940033,0.3963837921619415,0.5950612425804138,0.231812372803688,0.0,0.0,0.347664475440979,37.04708099365234,25.0,2.192054986953736,-5407.97265625,117.78820037841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38238525390625,308.3660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.818359375,18000.0,0.0,0.0,0.1205314919352531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575951218605041,0.2575996518135071,-4.544351668300806e-06,0.0,0.0001223241415573,0.0,0.0,11.231740951538086,0.0,0.0,0.0,0.2989967167377472,4.0,0.0,1.0
