time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0668751299381256,-1680.7454833984375,304.15313720703125,0.7123200297355652,0.1178048253059387,0.1070627570152282,293.605224609375,297.1499938964844,293.1499938964844,0.0026706340722739,-213.41256713867188,294.83282470703125,0.5231568813323975,0.050000000745058,0.0484753176569938,293.163330078125,297.1499938964844,293.1499938964844,0.1679040491580963,-2698.34814453125,304.1507873535156,0.9029074311256408,0.2450223118066787,0.1719142347574234,293.23028564453125,297.1499938964844,293.1499938964844,0.2000475078821182,-4198.2763671875,304.15838623046875,0.9514644145965576,0.2812236845493316,0.2673194706439972,293.2828369140625,297.1499938964844,293.1499938964844,0.0093389712274074,-2951.826171875,301.7943420410156,0.5231568813323975,0.050000000745058,0.229946032166481,291.1747131347656,291.1499938964844,274.3510131835937,271.0341491699219,285.7760009765625,293.3728332519531,291.1747436523437,1.0,0.2197834998369217,0.7979326844215393,0.7979326844215393,1.0,1.0,-0.9897508025169371,0.3952932059764862,0.5944576263427734,0.2322994321584701,0.0,0.0,0.3459818959236145,35.597286224365234,25.0,1.309061884880066,-5385.1328125,114.9571762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37945556640625,308.3520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.796875,18000.0,0.0,0.0,0.1200992241501808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255943238735199,0.2559477984905243,-4.539739165920764e-06,0.0,0.0001218854449689,0.0,0.0,11.141128540039062,0.0,0.0,0.0,0.298625648021698,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664470344781875,-1673.209228515625,304.1528015136719,0.7219877243041992,0.1173783913254737,0.1065821573138237,293.5886535644531,297.1499938964844,293.1499938964844,0.0025839153677225,-206.5129852294922,294.72100830078125,0.5326099395751953,0.050000000745058,0.0483824461698532,293.1607971191406,297.1499938964844,293.1499938964844,0.1679618209600448,-2699.15087890625,304.15045166015625,0.9185860753059388,0.2451999932527542,0.1719649583101272,293.22802734375,297.1499938964844,293.1499938964844,0.1985464245080948,-4173.28857421875,304.1581115722656,0.965103030204773,0.2796449959278106,0.2657265067100525,293.2817687988281,297.1499938964844,293.1499938964844,0.0092508448287844,-2934.344970703125,301.7513427734375,0.5326099395751953,0.050000000745058,0.2295054942369461,291.1744384765625,291.1499938964844,274.3980407714844,271.0599670410156,285.8006286621094,293.3572692871094,291.17431640625,1.0,0.2157850563526153,0.79790198802948,0.79790198802948,1.0,1.0,-0.986682951450348,0.3932826817035675,0.593400239944458,0.2332721501588821,0.0,0.0,0.3427374064922333,33.24463653564453,25.0,-0.2438709437847137,-5341.64453125,110.3121109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,308.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.1192295774817466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527619004249573,0.2527664303779602,-4.530756996246055e-06,0.0,0.0001210028640343,0.0,0.0,10.967207908630373,0.0,0.0,0.0,0.2979119122028351,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664470344781875,-1673.209228515625,304.1528015136719,0.7219877243041992,0.1173783913254737,0.1065821573138237,293.5886535644531,297.1499938964844,293.1499938964844,0.0025839153677225,-206.5129852294922,294.72100830078125,0.5326099395751953,0.050000000745058,0.0483824461698532,293.1607971191406,297.1499938964844,293.1499938964844,0.1679618209600448,-2699.15087890625,304.15045166015625,0.9185860753059388,0.2451999932527542,0.1719649583101272,293.22802734375,297.1499938964844,293.1499938964844,0.1985464245080948,-4173.28857421875,304.1581115722656,0.965103030204773,0.2796449959278106,0.2657265067100525,293.2817687988281,297.1499938964844,293.1499938964844,0.0092508448287844,-2934.344970703125,301.7513427734375,0.5326099395751953,0.050000000745058,0.2295054942369461,291.1744384765625,291.1499938964844,274.3980407714844,271.0599670410156,285.8006286621094,293.3572692871094,291.17431640625,1.0,0.2157850563526153,0.79790198802948,0.79790198802948,1.0,1.0,-0.986682951450348,0.3932826817035675,0.593400239944458,0.2332721501588821,0.0,0.0,0.3427374064922333,33.24463653564453,25.0,-0.2438709437847137,-5341.64453125,110.3121109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,308.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.1192295774817466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527619004249573,0.2527664303779602,-4.530756996246055e-06,0.0,0.0001210028640343,0.0,0.0,10.967207908630373,0.0,0.0,0.0,0.2979119122028351,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660706683993339,-1666.6031494140625,304.1524963378906,0.7296873331069946,0.1169860586524009,0.1061557680368423,293.5726928710937,297.1499938964844,293.1499938964844,0.0025017780717462,-199.9758453369141,294.6128234863281,0.5407267808914185,0.050000000745058,0.0483120568096637,293.1584777832031,297.1499938964844,293.1499938964844,0.1680675446987152,-2700.568603515625,304.1501159667969,0.9325196146965028,0.2453953027725219,0.1720464527606964,293.2258605957031,297.1499938964844,293.1499938964844,0.1971208602190017,-4149.53857421875,304.15777587890625,0.9753300547599792,0.2781120538711548,0.2642007768154144,293.2806396484375,297.1499938964844,293.1499938964844,0.0091707129031419,-2918.516845703125,301.7086181640625,0.5407267808914185,0.050000000745058,0.2291716039180755,291.17352294921875,291.1499938964844,274.4440612792969,271.0848693847656,285.82470703125,293.34332275390625,291.1733703613281,1.0,0.212657019495964,0.7978713512420654,0.7978713512420654,1.0,1.0,-0.9839527010917664,0.3914651870727539,0.5924875140190125,0.2342078238725662,0.0,0.0,0.3396608233451843,31.462934494018555,25.0,-1.173653483390808,-5301.01806640625,106.72388458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373046875,308.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8203125,18000.0,0.0,0.0,0.1183570921421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497731745243072,0.2497777044773101,-4.522340532275848e-06,0.0,0.0001201174018206,0.0,0.0,10.804845809936523,0.0,0.0,0.0,0.2972449958324432,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660706683993339,-1666.6031494140625,304.1524963378906,0.7296873331069946,0.1169860586524009,0.1061557680368423,293.5726928710937,297.1499938964844,293.1499938964844,0.0025017780717462,-199.9758453369141,294.6128234863281,0.5407267808914185,0.050000000745058,0.0483120568096637,293.1584777832031,297.1499938964844,293.1499938964844,0.1680675446987152,-2700.568603515625,304.1501159667969,0.9325196146965028,0.2453953027725219,0.1720464527606964,293.2258605957031,297.1499938964844,293.1499938964844,0.1971208602190017,-4149.53857421875,304.15777587890625,0.9753300547599792,0.2781120538711548,0.2642007768154144,293.2806396484375,297.1499938964844,293.1499938964844,0.0091707129031419,-2918.516845703125,301.7086181640625,0.5407267808914185,0.050000000745058,0.2291716039180755,291.17352294921875,291.1499938964844,274.4440612792969,271.0848693847656,285.82470703125,293.34332275390625,291.1733703613281,1.0,0.212657019495964,0.7978713512420654,0.7978713512420654,1.0,1.0,-0.9839527010917664,0.3914651870727539,0.5924875140190125,0.2342078238725662,0.0,0.0,0.3396608233451843,31.462934494018555,25.0,-1.173653483390808,-5301.01806640625,106.72388458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373046875,308.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8203125,18000.0,0.0,0.0,0.1183570921421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497731745243072,0.2497777044773101,-4.522340532275848e-06,0.0,0.0001201174018206,0.0,0.0,10.804845809936523,0.0,0.0,0.0,0.2972449958324432,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657321661710739,-1660.6737060546875,304.1522216796875,0.7359734773635864,0.1166197657585144,0.1057699546217918,293.5574951171875,297.1499938964844,293.1499938964844,0.0024231078568845,-193.71153259277344,294.5076904296875,0.5475696325302124,0.050000000745058,0.0482581108808517,293.15643310546875,297.1499938964844,293.1499938964844,0.168202742934227,-2702.358154296875,304.1498413085937,0.9440551400184632,0.2455984801054,0.1721472144126892,293.2237243652344,297.1499938964844,293.1499938964844,0.1957546174526214,-4126.74560546875,304.157470703125,0.982923984527588,0.2766193449497223,0.2627303898334503,293.2795715332031,297.1499938964844,293.1499938964844,0.0090963188558816,-2903.843994140625,301.6661376953125,0.5475696325302124,0.050000000745058,0.2289156913757324,291.1723022460937,291.1499938964844,274.48876953125,271.1088562011719,285.8479919433594,293.3308410644531,291.1721496582031,1.0,0.2101830393075943,0.7978397607803345,0.7978397607803345,1.0,1.0,-0.9814741015434264,0.3898088932037353,0.5916652083396912,0.2350701093673706,0.0,0.0,0.3367657661437988,30.09778213500977,25.0,-1.6488453149795532,-5262.98876953125,103.9041976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710021972656,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.638671875,18000.0,0.0,0.0,0.1174894422292709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469847351312637,0.2469892501831054,-4.514545253186952e-06,0.0,0.0001192368436022,0.0,0.0,10.654342651367188,0.0,0.0,0.0,0.2966269552707672,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657321661710739,-1660.6737060546875,304.1522216796875,0.7359734773635864,0.1166197657585144,0.1057699546217918,293.5574951171875,297.1499938964844,293.1499938964844,0.0024231078568845,-193.71153259277344,294.5076904296875,0.5475696325302124,0.050000000745058,0.0482581108808517,293.15643310546875,297.1499938964844,293.1499938964844,0.168202742934227,-2702.358154296875,304.1498413085937,0.9440551400184632,0.2455984801054,0.1721472144126892,293.2237243652344,297.1499938964844,293.1499938964844,0.1957546174526214,-4126.74560546875,304.157470703125,0.982923984527588,0.2766193449497223,0.2627303898334503,293.2795715332031,297.1499938964844,293.1499938964844,0.0090963188558816,-2903.843994140625,301.6661376953125,0.5475696325302124,0.050000000745058,0.2289156913757324,291.1723022460937,291.1499938964844,274.48876953125,271.1088562011719,285.8479919433594,293.3308410644531,291.1721496582031,1.0,0.2101830393075943,0.7978397607803345,0.7978397607803345,1.0,1.0,-0.9814741015434264,0.3898088932037353,0.5916652083396912,0.2350701093673706,0.0,0.0,0.3367657661437988,30.09778213500977,25.0,-1.6488453149795532,-5262.98876953125,103.9041976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710021972656,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.638671875,18000.0,0.0,0.0,0.1174894422292709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469847351312637,0.2469892501831054,-4.514545253186952e-06,0.0,0.0001192368436022,0.0,0.0,10.654342651367188,0.0,0.0,0.0,0.2966269552707672,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654225423932075,-1655.2578125,304.1520080566406,0.7410646677017212,0.1162739619612693,0.1054157838225364,293.5433044433594,297.1499938964844,293.1499938964844,0.002347073983401,-187.6537322998047,294.4049987792969,0.5532112121582031,0.050000000745058,0.0482167564332485,293.1546325683594,297.1499938964844,293.1499938964844,0.1683534979820251,-2704.33740234375,304.149658203125,0.9532517194747924,0.2457999438047409,0.1722579002380371,293.2217102050781,297.1499938964844,293.1499938964844,0.1944382786750793,-4104.75,304.1571655273437,0.9884725213050842,0.2751640975475311,0.2613085508346557,293.278564453125,297.1499938964844,293.1499938964844,0.0090262489393353,-2890.016357421875,301.623779296875,0.5532112121582031,0.050000000745058,0.2287195324897766,291.1709899902344,291.1499938964844,274.531982421875,271.1318054199219,285.87030029296875,293.3197937011719,291.1708374023437,1.0,0.2082211822271347,0.7978082299232483,0.7978082299232483,1.0,1.0,-0.9791904091835022,0.3882942497730255,0.5908961892127991,0.2358319759368896,0.0,0.0,0.3340546786785126,29.05069351196289,28.0,-1.826979398727417,-5227.35498046875,101.66927337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4921875,18000.0,0.0,0.0,0.1166356652975082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443979084491729,0.2444024085998535,-4.507374342210824e-06,0.0,0.0001183703789138,0.0,0.0,10.515583038330078,0.0,0.0,0.0,0.2960573434829712,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654225423932075,-1655.2578125,304.1520080566406,0.7410646677017212,0.1162739619612693,0.1054157838225364,293.5433044433594,297.1499938964844,293.1499938964844,0.002347073983401,-187.6537322998047,294.4049987792969,0.5532112121582031,0.050000000745058,0.0482167564332485,293.1546325683594,297.1499938964844,293.1499938964844,0.1683534979820251,-2704.33740234375,304.149658203125,0.9532517194747924,0.2457999438047409,0.1722579002380371,293.2217102050781,297.1499938964844,293.1499938964844,0.1944382786750793,-4104.75,304.1571655273437,0.9884725213050842,0.2751640975475311,0.2613085508346557,293.278564453125,297.1499938964844,293.1499938964844,0.0090262489393353,-2890.016357421875,301.623779296875,0.5532112121582031,0.050000000745058,0.2287195324897766,291.1709899902344,291.1499938964844,274.531982421875,271.1318054199219,285.87030029296875,293.3197937011719,291.1708374023437,1.0,0.2082211822271347,0.7978082299232483,0.7978082299232483,1.0,1.0,-0.9791904091835022,0.3882942497730255,0.5908961892127991,0.2358319759368896,0.0,0.0,0.3340546786785126,29.05069351196289,28.0,-1.826979398727417,-5227.35498046875,101.66927337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4921875,18000.0,0.0,0.0,0.1166356652975082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443979084491729,0.2444024085998535,-4.507374342210824e-06,0.0,0.0001183703789138,0.0,0.0,10.515583038330078,0.0,0.0,0.0,0.2960573434829712,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0652834996581077,-1652.8302001953125,304.1518859863281,0.7418778538703918,0.1161058321595192,0.1052563115954399,293.5366516113281,297.1499938964844,293.1499938964844,0.0023101724218577,-184.7127227783203,294.3543395996094,0.5543279051780701,0.050000000745058,0.0482088699936866,293.1538391113281,297.1499938964844,293.1499938964844,0.1684383153915405,-2705.447021484375,304.1495666503906,0.9551049470901488,0.2458951026201248,0.1723203212022781,293.2207336425781,297.1499938964844,293.1499938964844,0.1938045769929886,-4094.15283203125,304.1570129394531,0.9891114830970764,0.2744486927986145,0.2606227099895477,293.2781066894531,297.1499938964844,293.1499938964844,0.0089947832748293,-2883.88330078125,301.6026306152344,0.5543279051780701,0.050000000745058,0.2286821156740188,291.1703186035156,291.1499938964844,274.55291748046875,271.1428527832031,285.8809509277344,293.3147888183594,291.1701354980469,1.0,0.2078616619110107,0.7977924346923828,0.7977924346923828,1.0,1.0,-0.978196382522583,0.3876250982284546,0.5905713438987732,0.2361880391836166,0.0,0.0,0.3327686786651611,28.85159683227539,28.0,-1.9476332664489744,-5210.5546875,101.12670135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668212890625,308.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.935546875,18000.0,0.0,0.0,0.1162169426679611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431770116090774,0.243181511759758,-4.5040105760563165e-06,0.0,0.0001179454193334,0.0,0.0,10.450380325317385,0.0,0.0,0.0,0.2957898080348968,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651535987854003,-1650.5655517578125,304.1517944335937,0.7414228916168213,0.1159378811717033,0.1051061823964119,293.5303039550781,297.1499938964844,293.1499938964844,0.002273900900036,-181.8220367431641,294.3038330078125,0.5542095303535461,0.050000000745058,0.0482097007334232,293.1531677246094,297.1499938964844,293.1499938964844,0.1685272008180618,-2706.6083984375,304.14947509765625,0.9550498723983764,0.2459814995527267,0.1723842769861221,293.2197570800781,297.1499938964844,293.1499938964844,0.1931877434253692,-4083.833740234375,304.1568603515625,0.9882794618606568,0.2737396955490112,0.2599521577358246,293.2776794433594,297.1499938964844,293.1499938964844,0.0089657194912433,-2878.292724609375,301.5814208984375,0.5542095303535461,0.050000000745058,0.2286860644817352,291.1695251464844,291.1499938964844,274.57342529296875,271.1536865234375,285.8912353515625,293.31011962890625,291.1692810058594,1.0,0.2078361809253692,0.7977778315544128,0.7977778315544128,1.0,1.0,-0.9772939682006836,0.3870114386081695,0.5902824997901917,0.2365268468856811,0.0,0.0,0.3315472304821014,28.873519897460938,31.0,-2.2085976600646973,-5194.291015625,100.97193145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647766113281,308.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.318359375,18000.0,0.0,0.0,0.1158057898283004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420127689838409,0.2420172691345214,-4.500798240769655e-06,0.0,0.0001175281504401,0.0,0.0,10.388335227966309,0.0,0.0,0.0,0.2955353260040283,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.06491170078516,-1646.3560791015625,304.1515808105469,0.7376741170883179,0.1155995205044746,0.1048236116766929,293.5186462402344,297.1499938964844,293.1499938964844,0.0022025851067155,-176.13858032226562,294.2030639648437,0.5511950254440308,0.050000000745058,0.0482312366366386,293.1520690917969,297.1499938964844,293.1499938964844,0.1687036156654358,-2708.91015625,304.1493530273437,0.9505938291549684,0.2461220771074295,0.172506034374237,293.21795654296875,297.1499938964844,293.1499938964844,0.1919952034950256,-4063.868896484375,304.15655517578125,0.9831427335739136,0.2723388075828552,0.2586477398872375,293.2769470214844,297.1499938964844,293.1499938964844,0.0089129535481333,-2868.324462890625,301.538818359375,0.5511950254440308,0.050000000745058,0.228788211941719,291.1675720214844,291.1499938964844,274.6129150390625,271.1744384765625,285.9107971191406,293.3017883300781,291.1673278808594,1.0,0.2086299955844879,0.7977486848831177,0.7977486848831177,1.0,1.0,-0.9756839275360109,0.3859146535396576,0.5897692441940308,0.2371346354484558,0.0,0.0,0.3293307423591614,29.420454025268555,34.0,-2.5613322257995605,-5164.72412109375,101.53923797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,308.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.83203125,18000.0,0.0,0.0,0.1150120794773101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398978918790817,0.2399023920297622,-4.494915629038587e-06,0.0,0.0001167226437246,0.0,0.0,10.275880813598633,0.0,0.0,0.0,0.2950734496116638,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.06491170078516,-1646.3560791015625,304.1515808105469,0.7376741170883179,0.1155995205044746,0.1048236116766929,293.5186462402344,297.1499938964844,293.1499938964844,0.0022025851067155,-176.13858032226562,294.2030639648437,0.5511950254440308,0.050000000745058,0.0482312366366386,293.1520690917969,297.1499938964844,293.1499938964844,0.1687036156654358,-2708.91015625,304.1493530273437,0.9505938291549684,0.2461220771074295,0.172506034374237,293.21795654296875,297.1499938964844,293.1499938964844,0.1919952034950256,-4063.868896484375,304.15655517578125,0.9831427335739136,0.2723388075828552,0.2586477398872375,293.2769470214844,297.1499938964844,293.1499938964844,0.0089129535481333,-2868.324462890625,301.538818359375,0.5511950254440308,0.050000000745058,0.228788211941719,291.1675720214844,291.1499938964844,274.6129150390625,271.1744384765625,285.9107971191406,293.3017883300781,291.1673278808594,1.0,0.2086299955844879,0.7977486848831177,0.7977486848831177,1.0,1.0,-0.9756839275360109,0.3859146535396576,0.5897692441940308,0.2371346354484558,0.0,0.0,0.3293307423591614,29.420454025268555,34.0,-2.5613322257995605,-5164.72412109375,101.53923797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,308.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.83203125,18000.0,0.0,0.0,0.1150120794773101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398978918790817,0.2399023920297622,-4.494915629038587e-06,0.0,0.0001167226437246,0.0,0.0,10.275880813598633,0.0,0.0,0.0,0.2950734496116638,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0646803081035614,-1642.3221435546875,304.1514587402344,0.7311151027679443,0.1152548491954803,0.104557067155838,293.5083923339844,297.1499938964844,293.1499938964844,0.0021322432439774,-170.52626037597656,294.102783203125,0.5453956127166748,0.050000000745058,0.0482747703790664,293.1513671875,297.1499938964844,293.1499938964844,0.168851152062416,-2710.818115234375,304.1493225097656,0.9414666295051576,0.2462111562490463,0.1726100146770477,293.2162780761719,297.1499938964844,293.1499938964844,0.1908338814973831,-4044.378173828125,304.15631103515625,0.9739229083061218,0.2709587812423706,0.2573854923248291,293.2763977050781,297.1499938964844,293.1499938964844,0.0088653806596994,-2859.4462890625,301.49609375,0.5453956127166748,0.050000000745058,0.2289947271347046,291.1662292480469,291.1499938964844,274.6501770019531,271.19403076171875,285.928955078125,293.294677734375,291.1661071777344,1.0,0.2103457152843475,0.7977195978164673,0.7977195978164673,1.0,1.0,-0.9742739796638488,0.3849633336067199,0.5893106460571289,0.2376411706209182,0.0,0.0,0.3272702395915985,30.52361488342285,37.0,-1.699674367904663,-5140.06494140625,103.0688705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510437011719,308.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.1142731383442878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379955798387527,0.2380000650882721,-4.489735147217289e-06,0.0,0.0001159727107733,0.0,0.0,10.17536163330078,0.0,0.0,0.0,0.2946605384349823,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0646803081035614,-1642.3221435546875,304.1514587402344,0.7311151027679443,0.1152548491954803,0.104557067155838,293.5083923339844,297.1499938964844,293.1499938964844,0.0021322432439774,-170.52626037597656,294.102783203125,0.5453956127166748,0.050000000745058,0.0482747703790664,293.1513671875,297.1499938964844,293.1499938964844,0.168851152062416,-2710.818115234375,304.1493225097656,0.9414666295051576,0.2462111562490463,0.1726100146770477,293.2162780761719,297.1499938964844,293.1499938964844,0.1908338814973831,-4044.378173828125,304.15631103515625,0.9739229083061218,0.2709587812423706,0.2573854923248291,293.2763977050781,297.1499938964844,293.1499938964844,0.0088653806596994,-2859.4462890625,301.49609375,0.5453956127166748,0.050000000745058,0.2289947271347046,291.1662292480469,291.1499938964844,274.6501770019531,271.19403076171875,285.928955078125,293.294677734375,291.1661071777344,1.0,0.2103457152843475,0.7977195978164673,0.7977195978164673,1.0,1.0,-0.9742739796638488,0.3849633336067199,0.5893106460571289,0.2376411706209182,0.0,0.0,0.3272702395915985,30.52361488342285,37.0,-1.699674367904663,-5140.06494140625,103.0688705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510437011719,308.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.1142731383442878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379955798387527,0.2380000650882721,-4.489735147217289e-06,0.0,0.0001159727107733,0.0,0.0,10.17536163330078,0.0,0.0,0.0,0.2946605384349823,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644530802965164,-1638.352783203125,304.1513366699219,0.7227444648742676,0.1149012669920921,0.1042996644973754,293.49957275390625,297.1499938964844,293.1499938964844,0.0020620902068912,-164.92308044433594,294.0026550292969,0.537885308265686,0.050000000745058,0.0483358390629291,293.15106201171875,297.1499938964844,293.1499938964844,0.1689564436674118,-2712.163330078125,304.1493835449219,0.9290610551834106,0.246238887310028,0.1726858466863632,293.2147216796875,297.1499938964844,293.1499938964844,0.1896975040435791,-4025.260009765625,304.1560974121094,0.96126127243042,0.2695982456207275,0.2561593949794769,293.2760314941406,297.1499938964844,293.1499938964844,0.0088215721771121,-2851.341796875,301.45318603515625,0.537885308265686,0.050000000745058,0.2292844206094741,291.16558837890625,291.1499938964844,274.6849975585937,271.21240234375,285.9456481933594,293.2886657714844,291.1654663085937,1.0,0.2127716690301895,0.7976851463317871,0.7976851463317871,1.0,1.0,-0.9730055332183838,0.384126603603363,0.5888789296150208,0.2380442172288894,0.0,0.0,0.3252374231815338,32.06953811645508,40.0,-1.183889865875244,-5116.4599609375,105.35719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,308.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.466796875,18000.0,0.0,0.0,0.1136052086949348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361449599266052,0.2361494451761245,-4.484876626520418e-06,0.0,0.0001152948389062,0.0,0.0,10.078313827514648,0.0,0.0,0.0,0.2942639291286468,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644530802965164,-1638.352783203125,304.1513366699219,0.7227444648742676,0.1149012669920921,0.1042996644973754,293.49957275390625,297.1499938964844,293.1499938964844,0.0020620902068912,-164.92308044433594,294.0026550292969,0.537885308265686,0.050000000745058,0.0483358390629291,293.15106201171875,297.1499938964844,293.1499938964844,0.1689564436674118,-2712.163330078125,304.1493835449219,0.9290610551834106,0.246238887310028,0.1726858466863632,293.2147216796875,297.1499938964844,293.1499938964844,0.1896975040435791,-4025.260009765625,304.1560974121094,0.96126127243042,0.2695982456207275,0.2561593949794769,293.2760314941406,297.1499938964844,293.1499938964844,0.0088215721771121,-2851.341796875,301.45318603515625,0.537885308265686,0.050000000745058,0.2292844206094741,291.16558837890625,291.1499938964844,274.6849975585937,271.21240234375,285.9456481933594,293.2886657714844,291.1654663085937,1.0,0.2127716690301895,0.7976851463317871,0.7976851463317871,1.0,1.0,-0.9730055332183838,0.384126603603363,0.5888789296150208,0.2380442172288894,0.0,0.0,0.3252374231815338,32.06953811645508,40.0,-1.183889865875244,-5116.4599609375,105.35719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,308.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.466796875,18000.0,0.0,0.0,0.1136052086949348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361449599266052,0.2361494451761245,-4.484876626520418e-06,0.0,0.0001152948389062,0.0,0.0,10.078313827514648,0.0,0.0,0.0,0.2942639291286468,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642328411340713,-1634.513671875,304.1512756347656,0.7130811810493469,0.1145376563072204,0.1040465980768203,293.4921264648437,297.1499938964844,293.1499938964844,0.0019917404279112,-159.3056182861328,293.90142822265625,0.5295848846435547,0.050000000745058,0.0484107546508312,293.1511535644531,297.1499938964844,293.1499938964844,0.169025257229805,-2713.03955078125,304.14947509765625,0.9150088429450988,0.2461969852447509,0.1727249771356582,293.2132568359375,297.1499938964844,293.1499938964844,0.1886002123355865,-4006.78369140625,304.1558837890625,0.946000635623932,0.2682564854621887,0.2549648880958557,293.2758483886719,297.1499938964844,293.1499938964844,0.0087811034172773,-2844.0205078125,301.40985107421875,0.5295848846435547,0.050000000745058,0.229639783501625,291.1644897460937,291.1499938964844,274.7171325683594,271.2294921875,285.9608764648437,293.2835998535156,291.164306640625,1.0,0.2157283425331115,0.7976507544517517,0.7976507544517517,1.0,1.0,-0.9718316197395324,0.3833775520324707,0.588454008102417,0.2383501827716827,0.0,0.0,0.3233736157417297,33.96451187133789,43.0,-1.5627411603927612,-5093.69140625,108.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,308.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.703125,18000.0,0.0,0.0,0.1130077689886093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344189882278442,0.2344234734773636,-4.480277311813552e-06,0.0,0.0001146885188063,0.0,0.0,9.987963676452637,0.0,0.0,0.0,0.2938946187496185,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642328411340713,-1634.513671875,304.1512756347656,0.7130811810493469,0.1145376563072204,0.1040465980768203,293.4921264648437,297.1499938964844,293.1499938964844,0.0019917404279112,-159.3056182861328,293.90142822265625,0.5295848846435547,0.050000000745058,0.0484107546508312,293.1511535644531,297.1499938964844,293.1499938964844,0.169025257229805,-2713.03955078125,304.14947509765625,0.9150088429450988,0.2461969852447509,0.1727249771356582,293.2132568359375,297.1499938964844,293.1499938964844,0.1886002123355865,-4006.78369140625,304.1558837890625,0.946000635623932,0.2682564854621887,0.2549648880958557,293.2758483886719,297.1499938964844,293.1499938964844,0.0087811034172773,-2844.0205078125,301.40985107421875,0.5295848846435547,0.050000000745058,0.229639783501625,291.1644897460937,291.1499938964844,274.7171325683594,271.2294921875,285.9608764648437,293.2835998535156,291.164306640625,1.0,0.2157283425331115,0.7976507544517517,0.7976507544517517,1.0,1.0,-0.9718316197395324,0.3833775520324707,0.588454008102417,0.2383501827716827,0.0,0.0,0.3233736157417297,33.96451187133789,43.0,-1.5627411603927612,-5093.69140625,108.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,308.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.703125,18000.0,0.0,0.0,0.1130077689886093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344189882278442,0.2344234734773636,-4.480277311813552e-06,0.0,0.0001146885188063,0.0,0.0,9.987963676452637,0.0,0.0,0.0,0.2938946187496185,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641246512532234,-1632.631103515625,304.1512451171875,0.7077271938323975,0.1143518611788749,0.1039207205176353,293.4888916015625,297.1499938964844,293.1499938964844,0.0019563662353903,-156.48165893554688,293.85028076171875,0.5253456830978394,0.050000000745058,0.0484526120126247,293.1513366699219,297.1499938964844,293.1499938964844,0.1690432131290435,-2713.26708984375,304.1495361328125,0.9079360961914062,0.246146947145462,0.1727281212806701,293.2125549316406,297.1499938964844,293.1499938964844,0.1880659759044647,-3997.783203125,304.1557922363281,0.9377157688140868,0.2675926089286804,0.2543786764144897,293.2758178710937,297.1499938964844,293.1499938964844,0.0087618939578533,-2840.605712890625,301.3879699707031,0.5253456830978394,0.050000000745058,0.229838341474533,291.16375732421875,291.1499938964844,274.7321472167969,271.2375793457031,285.96795654296875,293.2814025878906,291.1635131835937,1.0,0.2173654735088348,0.7976335883140564,0.7976335883140564,1.0,1.0,-0.9712693095207214,0.3830287158489227,0.5882405638694763,0.238470658659935,0.0,0.0,0.3225309550762176,35.02286529541016,43.0,-2.068108320236206,-5081.5859375,109.86294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,308.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.1127348765730857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336332499980926,0.233637735247612,-4.47815227744286e-06,0.0,0.0001144115740316,0.0,0.0,9.946864128112791,0.0,0.0,0.0,0.293726235628128,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640195831656456,-1630.8104248046875,304.15118408203125,0.702164888381958,0.1141634956002235,0.1037948355078697,293.4859924316406,297.1499938964844,293.1499938964844,0.0019208649173378,-153.65000915527344,293.79852294921875,0.5211343765258789,0.050000000745058,0.0484970100224018,293.151611328125,297.1499938964844,293.1499938964844,0.1690535247325897,-2713.402587890625,304.14959716796875,0.901180624961853,0.2460759729146957,0.172718808054924,293.2118835449219,297.1499938964844,293.1499938964844,0.1875466704368591,-3989.04052734375,304.1557006835937,0.9292229413986206,0.2669335603713989,0.2537994682788849,293.2758178710937,297.1499938964844,293.1499938964844,0.0087434547021985,-2837.4072265625,301.36590576171875,0.5211343765258789,0.050000000745058,0.2300489395856857,291.1625671386719,291.1499938964844,274.7463684082031,271.24530029296875,285.97467041015625,293.2793884277344,291.16217041015625,1.0,0.2190885990858078,0.7976155877113342,0.7976155877113342,1.0,1.0,-0.9707179069519044,0.3826930820941925,0.5880248546600342,0.2385717928409576,0.0,0.0,0.3218146562576294,36.1451301574707,46.0,-3.045379877090454,-5069.388671875,111.5948715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,308.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.1124762669205665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329307496547699,0.2329352349042892,-4.476186404644977e-06,0.0,0.0001141491156886,0.0,0.0,9.91003131866455,0.0,0.0,0.0,0.2935752272605896,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638119727373123,-1627.219482421875,304.1511535644531,0.6910290122032166,0.1137808337807655,0.103543035686016,293.48095703125,297.1499938964844,293.1499938964844,0.0018495236290618,-147.9605712890625,293.6936950683594,0.5129971504211426,0.050000000745058,0.0485921204090118,293.1524353027344,297.1499938964844,293.1499938964844,0.1690340191125869,-2713.158203125,304.1497802734375,0.888001561164856,0.2458704710006714,0.172661542892456,293.2105712890625,297.1499938964844,293.1499938964844,0.1865340322256088,-3971.98193359375,304.1554870605469,0.9125037789344788,0.2656294703483581,0.2526604235172272,293.27593994140625,297.1499938964844,293.1499938964844,0.0087080616503953,-2831.368896484375,301.3213806152344,0.5129971504211426,0.050000000745058,0.2305000871419906,291.1596069335937,291.1499938964844,274.7724609375,271.2597351074219,285.9871826171875,293.2760925292969,291.1593017578125,1.0,0.2227313965559005,0.7975796461105347,0.7975796461105347,1.0,1.0,-0.969635546207428,0.3820518255233764,0.5875837802886963,0.2387243807315826,0.0,0.0,0.3207351267337799,38.54865264892578,49.0,-3.563377857208252,-5049.40966796875,115.31958770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,308.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28515625,18000.0,0.0,0.0,0.111999899148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318620830774307,0.2318665534257888,-4.473000899452018e-06,0.0,0.000113665657409,0.0,0.0,9.853687286376951,0.0,0.0,0.0,0.2933415472507477,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638119727373123,-1627.219482421875,304.1511535644531,0.6910290122032166,0.1137808337807655,0.103543035686016,293.48095703125,297.1499938964844,293.1499938964844,0.0018495236290618,-147.9605712890625,293.6936950683594,0.5129971504211426,0.050000000745058,0.0485921204090118,293.1524353027344,297.1499938964844,293.1499938964844,0.1690340191125869,-2713.158203125,304.1497802734375,0.888001561164856,0.2458704710006714,0.172661542892456,293.2105712890625,297.1499938964844,293.1499938964844,0.1865340322256088,-3971.98193359375,304.1554870605469,0.9125037789344788,0.2656294703483581,0.2526604235172272,293.27593994140625,297.1499938964844,293.1499938964844,0.0087080616503953,-2831.368896484375,301.3213806152344,0.5129971504211426,0.050000000745058,0.2305000871419906,291.1596069335937,291.1499938964844,274.7724609375,271.2597351074219,285.9871826171875,293.2760925292969,291.1593017578125,1.0,0.2227313965559005,0.7975796461105347,0.7975796461105347,1.0,1.0,-0.969635546207428,0.3820518255233764,0.5875837802886963,0.2387243807315826,0.0,0.0,0.3207351267337799,38.54865264892578,49.0,-3.563377857208252,-5049.40966796875,115.31958770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,308.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28515625,18000.0,0.0,0.0,0.111999899148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318620830774307,0.2318665534257888,-4.473000899452018e-06,0.0,0.000113665657409,0.0,0.0,9.853687286376951,0.0,0.0,0.0,0.2933415472507477,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636102631688118,-1623.7171630859375,304.1510925292969,0.6802026033401489,0.1134179458022117,0.1033074036240577,293.4769897460937,297.1499938964844,293.1499938964844,0.0017771548591554,-142.1803436279297,293.5887145996094,0.5053910613059998,0.050000000745058,0.0486943945288658,293.1535339355469,297.1499938964844,293.1499938964844,0.1689324378967285,-2711.832763671875,304.1500244140625,0.8751771450042725,0.2455850392580032,0.1725519150495529,293.2093200683594,297.1499938964844,293.1499938964844,0.1855293363332748,-3955.000244140625,304.15533447265625,0.8975759148597717,0.2643517851829529,0.25155109167099,293.27618408203125,297.1499938964844,293.1499938964844,0.0086731286719441,-2825.29541015625,301.27667236328125,0.5053910613059998,0.050000000745058,0.2309852391481399,291.1579284667969,291.1499938964844,274.7951965332031,271.27276611328125,285.9999694824219,293.2761535644531,291.15777587890625,1.0,0.2265768349170684,0.7975437045097351,0.7975437045097351,1.0,1.0,-0.9685947895050048,0.3814508020877838,0.5871440172195435,0.2388301789760589,0.0,0.0,0.3198093771934509,41.1328010559082,52.0,-2.251132011413574,-5032.22607421875,119.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28277587890625,308.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.1115878224372863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310236692428589,0.231028139591217,-4.4706584958476014e-06,0.0,0.0001132474571932,0.0,0.0,9.809893608093262,0.0,0.0,0.0,0.2931602299213409,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636102631688118,-1623.7171630859375,304.1510925292969,0.6802026033401489,0.1134179458022117,0.1033074036240577,293.4769897460937,297.1499938964844,293.1499938964844,0.0017771548591554,-142.1803436279297,293.5887145996094,0.5053910613059998,0.050000000745058,0.0486943945288658,293.1535339355469,297.1499938964844,293.1499938964844,0.1689324378967285,-2711.832763671875,304.1500244140625,0.8751771450042725,0.2455850392580032,0.1725519150495529,293.2093200683594,297.1499938964844,293.1499938964844,0.1855293363332748,-3955.000244140625,304.15533447265625,0.8975759148597717,0.2643517851829529,0.25155109167099,293.27618408203125,297.1499938964844,293.1499938964844,0.0086731286719441,-2825.29541015625,301.27667236328125,0.5053910613059998,0.050000000745058,0.2309852391481399,291.1579284667969,291.1499938964844,274.7951965332031,271.27276611328125,285.9999694824219,293.2761535644531,291.15777587890625,1.0,0.2265768349170684,0.7975437045097351,0.7975437045097351,1.0,1.0,-0.9685947895050048,0.3814508020877838,0.5871440172195435,0.2388301789760589,0.0,0.0,0.3198093771934509,41.1328010559082,52.0,-2.251132011413574,-5032.22607421875,119.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28277587890625,308.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.1115878224372863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310236692428589,0.231028139591217,-4.4706584958476014e-06,0.0,0.0001132474571932,0.0,0.0,9.809893608093262,0.0,0.0,0.0,0.2931602299213409,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634240135550499,-1620.4796142578125,304.1510314941406,0.6699646711349487,0.1130670011043548,0.103094071149826,293.4739685058594,297.1499938964844,293.1499938964844,0.0017036870121955,-136.30776977539062,293.48309326171875,0.4983736574649811,0.050000000745058,0.0488023422658443,293.1549377441406,297.1499938964844,293.1499938964844,0.1687529385089874,-2709.4931640625,304.1502990722656,0.8629966974258423,0.2452073842287063,0.1723861247301101,293.20806884765625,297.1499938964844,293.1499938964844,0.1845441311597824,-3938.313232421875,304.1551818847656,0.8837844729423523,0.2631004452705383,0.2504734098911285,293.2765197753906,297.1499938964844,293.1499938964844,0.0086386408656835,-2819.2373046875,301.23175048828125,0.4983736574649811,0.050000000745058,0.2314973026514053,291.156982421875,291.1499938964844,274.8143005371094,271.2843322753906,286.0110778808594,293.2765197753906,291.1568603515625,1.0,0.2305551320314407,0.7975082993507385,0.7975082993507385,1.0,1.0,-0.9675905108451844,0.3808853328227997,0.586705207824707,0.2388945668935775,0.0,0.0,0.3189455568790436,43.85997772216797,55.0,-1.5410780906677246,-5015.966796875,123.60160064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,308.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1112380027770996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302403897047042,0.2302448600530624,-4.468601218832191e-06,0.0,0.0001128924341173,0.0,0.0,9.76931858062744,0.0,0.0,0.0,0.292994350194931,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634240135550499,-1620.4796142578125,304.1510314941406,0.6699646711349487,0.1130670011043548,0.103094071149826,293.4739685058594,297.1499938964844,293.1499938964844,0.0017036870121955,-136.30776977539062,293.48309326171875,0.4983736574649811,0.050000000745058,0.0488023422658443,293.1549377441406,297.1499938964844,293.1499938964844,0.1687529385089874,-2709.4931640625,304.1502990722656,0.8629966974258423,0.2452073842287063,0.1723861247301101,293.20806884765625,297.1499938964844,293.1499938964844,0.1845441311597824,-3938.313232421875,304.1551818847656,0.8837844729423523,0.2631004452705383,0.2504734098911285,293.2765197753906,297.1499938964844,293.1499938964844,0.0086386408656835,-2819.2373046875,301.23175048828125,0.4983736574649811,0.050000000745058,0.2314973026514053,291.156982421875,291.1499938964844,274.8143005371094,271.2843322753906,286.0110778808594,293.2765197753906,291.1568603515625,1.0,0.2305551320314407,0.7975082993507385,0.7975082993507385,1.0,1.0,-0.9675905108451844,0.3808853328227997,0.586705207824707,0.2388945668935775,0.0,0.0,0.3189455568790436,43.85997772216797,55.0,-1.5410780906677246,-5015.966796875,123.60160064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,308.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1112380027770996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302403897047042,0.2302448600530624,-4.468601218832191e-06,0.0,0.0001128924341173,0.0,0.0,9.76931858062744,0.0,0.0,0.0,0.292994350194931,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.063238650560379,-1617.2572021484375,304.1510009765625,0.6604140996932983,0.1127101257443428,0.1028821244835853,293.4718017578125,297.1499938964844,293.1499938964844,0.0016290037892758,-130.33700561523438,293.3761291503906,0.4918612539768219,0.050000000745058,0.0489148646593093,293.15673828125,297.1499938964844,293.1499938964844,0.1684874296188354,-2706.04248046875,304.150634765625,0.8515751957893372,0.2447206377983093,0.1721499860286712,293.2068786621094,297.1499938964844,293.1499938964844,0.1835830807685852,-3922.01416015625,304.1550598144531,0.870837390422821,0.2618710994720459,0.2494217604398727,293.2770080566406,297.1499938964844,293.1499938964844,0.0086046485230326,-2813.25927734375,301.1864318847656,0.4918612539768219,0.050000000745058,0.2320310473442077,291.1560974121094,291.1499938964844,274.8295593261719,271.2944030761719,286.0203857421875,293.2769470214844,291.156005859375,1.0,0.2346091866493225,0.7974728345870972,0.7974728345870972,1.0,1.0,-0.9665662050247192,0.3803306221961975,0.5862355828285217,0.2389034926891327,0.0,0.0,0.3181954026222229,46.70152282714844,58.0,-1.2246246337890625,-5001.28369140625,128.0345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,308.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.1109433695673942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295543551445007,0.2295588254928589,-4.466768132260768e-06,0.0,0.0001125934140873,0.0,0.0,9.733765602111816,0.0,0.0,0.0,0.2928487360477447,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.063238650560379,-1617.2572021484375,304.1510009765625,0.6604140996932983,0.1127101257443428,0.1028821244835853,293.4718017578125,297.1499938964844,293.1499938964844,0.0016290037892758,-130.33700561523438,293.3761291503906,0.4918612539768219,0.050000000745058,0.0489148646593093,293.15673828125,297.1499938964844,293.1499938964844,0.1684874296188354,-2706.04248046875,304.150634765625,0.8515751957893372,0.2447206377983093,0.1721499860286712,293.2068786621094,297.1499938964844,293.1499938964844,0.1835830807685852,-3922.01416015625,304.1550598144531,0.870837390422821,0.2618710994720459,0.2494217604398727,293.2770080566406,297.1499938964844,293.1499938964844,0.0086046485230326,-2813.25927734375,301.1864318847656,0.4918612539768219,0.050000000745058,0.2320310473442077,291.1560974121094,291.1499938964844,274.8295593261719,271.2944030761719,286.0203857421875,293.2769470214844,291.156005859375,1.0,0.2346091866493225,0.7974728345870972,0.7974728345870972,1.0,1.0,-0.9665662050247192,0.3803306221961975,0.5862355828285217,0.2389034926891327,0.0,0.0,0.3181954026222229,46.70152282714844,58.0,-1.2246246337890625,-5001.28369140625,128.0345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,308.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.1109433695673942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295543551445007,0.2295588254928589,-4.466768132260768e-06,0.0,0.0001125934140873,0.0,0.0,9.733765602111816,0.0,0.0,0.0,0.2928487360477447,4.0,0.0,1.0
