time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631442889571189,-1615.6162109375,304.1510009765625,0.6559156775474548,0.1125283390283584,0.1027746722102165,293.4710693359375,297.1499938964844,293.1499938964844,0.001591118867509,-127.30767822265624,293.3221435546875,0.4887419044971466,0.050000000745058,0.0489725396037101,293.1577453613281,297.1499938964844,293.1499938964844,0.1683181375265121,-2703.8447265625,304.1508178710937,0.8461559414863586,0.244432583451271,0.1720024347305297,293.206298828125,297.1499938964844,293.1499938964844,0.1831103563308715,-3913.988037109375,304.1549987792969,0.864717423915863,0.26126429438591,0.2489048838615417,293.2772521972656,297.1499938964844,293.1499938964844,0.0085877310484647,-2810.271728515625,301.16363525390625,0.4887419044971466,0.050000000745058,0.232304647564888,291.1557312011719,291.1499938964844,274.835693359375,271.2988586425781,286.0243225097656,293.2772216796875,291.1556396484375,1.0,0.2366507053375244,0.7974551320075989,0.7974551320075989,1.0,1.0,-0.9660374522209167,0.3800534307956695,0.5859840512275696,0.238884687423706,0.0,0.0,0.3178542852401733,48.157501220703125,58.0,-1.1062226295471191,-4994.55419921875,130.3012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462463378906,308.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1108153462409973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292446941137313,0.2292491644620895,-4.46594322056626e-06,0.0,0.0001124634873121,0.0,0.0,9.717737197875977,0.0,0.0,0.0,0.2927830517292022,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630486235022544,-1613.9522705078125,304.1510009765625,0.6516052484512329,0.1123443692922592,0.1026659458875656,293.4704895019531,297.1499938964844,293.1499938964844,0.0015528503572568,-124.2474136352539,293.2677307128906,0.4856772422790527,0.050000000745058,0.0490310080349445,293.15887451171875,297.1499938964844,293.1499938964844,0.1681240350008011,-2701.326171875,304.1510314941406,0.8409243226051331,0.2441145181655883,0.171834722161293,293.20574951171875,297.1499938964844,293.1499938964844,0.1826425939798355,-3906.041015625,304.1549377441406,0.858841598033905,0.2606625556945801,0.2483935505151748,293.2775573730469,297.1499938964844,293.1499938964844,0.0085708331316709,-2807.278076171875,301.1407165527344,0.4856772422790527,0.050000000745058,0.2325820028781891,291.1553649902344,291.1499938964844,274.8407592773437,271.3029479980469,286.0278015136719,293.2774963378906,291.1552734375,1.0,0.2386952936649322,0.797438383102417,0.797438383102417,1.0,1.0,-0.9654951095581056,0.3797751665115356,0.5857199430465698,0.2388500422239303,0.0,0.0,0.3175333440303802,49.633079528808594,46.0,-1.015742540359497,-4988.19482421875,132.5942840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239501953125,308.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1106988862156868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289535254240036,0.2289579957723617,-4.465169695322402e-06,0.0,0.0001123452966567,0.0,0.0,9.702680587768556,0.0,0.0,0.0,0.2927213609218597,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627433285117149,-1608.609619140625,304.15118408203125,0.652477502822876,0.1120033264160156,0.1023266017436981,293.4698181152344,297.1499938964844,293.1499938964844,0.0014711497351527,-117.70906066894533,293.15875244140625,0.4868893027305603,0.050000000745058,0.0490077212452888,293.1611328125,297.1499938964844,293.1499938964844,0.1675474047660827,-2693.818603515625,304.1516418457031,0.8421220779418945,0.2434320747852325,0.1713522970676422,293.2045288085937,297.1499938964844,293.1499938964844,0.1815925687551498,-3888.105712890625,304.1550598144531,0.8596115708351135,0.2594956159591675,0.2472558468580246,293.278076171875,297.1499938964844,293.1499938964844,0.0085043171420693,-2793.07666015625,301.0951232910156,0.4868893027305603,0.050000000745058,0.2324715405702591,291.1555480957031,291.1499938964844,274.84765625,271.3098449707031,286.0342102050781,293.2780456542969,291.15576171875,1.0,0.2370654493570327,0.797404944896698,0.797404944896698,1.0,1.0,-0.962983250617981,0.3786153793334961,0.5843678712844849,0.2383708357810974,0.0,0.0,0.3168091177940368,49.013633728027344,34.0,0.9080016016960144,-4973.72705078125,130.96978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,308.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1104923635721206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283687889575958,0.2283732444047927,-4.463724962988636e-06,0.0,0.0001121357054216,0.0,0.0,9.672691345214844,0.0,0.0,0.0,0.2925984859466553,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627433285117149,-1608.609619140625,304.15118408203125,0.652477502822876,0.1120033264160156,0.1023266017436981,293.4698181152344,297.1499938964844,293.1499938964844,0.0014711497351527,-117.70906066894533,293.15875244140625,0.4868893027305603,0.050000000745058,0.0490077212452888,293.1611328125,297.1499938964844,293.1499938964844,0.1675474047660827,-2693.818603515625,304.1516418457031,0.8421220779418945,0.2434320747852325,0.1713522970676422,293.2045288085937,297.1499938964844,293.1499938964844,0.1815925687551498,-3888.105712890625,304.1550598144531,0.8596115708351135,0.2594956159591675,0.2472558468580246,293.278076171875,297.1499938964844,293.1499938964844,0.0085043171420693,-2793.07666015625,301.0951232910156,0.4868893027305603,0.050000000745058,0.2324715405702591,291.1555480957031,291.1499938964844,274.84765625,271.3098449707031,286.0342102050781,293.2780456542969,291.15576171875,1.0,0.2370654493570327,0.797404944896698,0.797404944896698,1.0,1.0,-0.962983250617981,0.3786153793334961,0.5843678712844849,0.2383708357810974,0.0,0.0,0.3168091177940368,49.013633728027344,34.0,0.9080016016960144,-4973.72705078125,130.96978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,308.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1104923635721206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283687889575958,0.2283732444047927,-4.463724962988636e-06,0.0,0.0001121357054216,0.0,0.0,9.672691345214844,0.0,0.0,0.0,0.2925984859466553,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623779334127903,-1602.2027587890625,304.1513977050781,0.6617906093597412,0.1117293685674667,0.1019343882799148,293.4696044921875,297.1499938964844,293.1499938964844,0.0013853727141395,-110.8368148803711,293.05035400390625,0.4943803548812866,0.050000000745058,0.0488700158894062,293.16326904296875,297.1499938964844,293.1499938964844,0.1668052226305008,-2684.147705078125,304.15234375,0.8535608053207397,0.2427131682634353,0.1707566827535629,293.2030944824219,297.1499938964844,293.1499938964844,0.1804703921079635,-3868.865966796875,304.1552429199219,0.871360182762146,0.2584035098552704,0.2460699528455734,293.2784118652344,297.1499938964844,293.1499938964844,0.0084119271486997,-2772.1064453125,301.0504150390625,0.4943803548812866,0.050000000745058,0.2318183183670044,291.1577453613281,291.1499938964844,274.8500061035156,271.31512451171875,286.0390625,293.27838134765625,291.15802001953125,1.0,0.2313743084669113,0.7973714470863342,0.7973714470863342,1.0,1.0,-0.9594253301620485,0.3770278394222259,0.5823974609375,0.2375558465719223,0.0,0.0,0.3156384229660034,45.48161697387695,25.0,2.658371686935425,-4954.4580078125,124.34864044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,308.0114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1103012114763259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274561375379562,0.2274606078863144,-4.461820026335772e-06,0.0,0.0001119417065638,0.0,0.0,9.626670837402344,0.0,0.0,0.0,0.2924142479896545,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623779334127903,-1602.2027587890625,304.1513977050781,0.6617906093597412,0.1117293685674667,0.1019343882799148,293.4696044921875,297.1499938964844,293.1499938964844,0.0013853727141395,-110.8368148803711,293.05035400390625,0.4943803548812866,0.050000000745058,0.0488700158894062,293.16326904296875,297.1499938964844,293.1499938964844,0.1668052226305008,-2684.147705078125,304.15234375,0.8535608053207397,0.2427131682634353,0.1707566827535629,293.2030944824219,297.1499938964844,293.1499938964844,0.1804703921079635,-3868.865966796875,304.1552429199219,0.871360182762146,0.2584035098552704,0.2460699528455734,293.2784118652344,297.1499938964844,293.1499938964844,0.0084119271486997,-2772.1064453125,301.0504150390625,0.4943803548812866,0.050000000745058,0.2318183183670044,291.1577453613281,291.1499938964844,274.8500061035156,271.31512451171875,286.0390625,293.27838134765625,291.15802001953125,1.0,0.2313743084669113,0.7973714470863342,0.7973714470863342,1.0,1.0,-0.9594253301620485,0.3770278394222259,0.5823974609375,0.2375558465719223,0.0,0.0,0.3156384229660034,45.48161697387695,25.0,2.658371686935425,-4954.4580078125,124.34864044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,308.0114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1103012114763259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274561375379562,0.2274606078863144,-4.461820026335772e-06,0.0,0.0001119417065638,0.0,0.0,9.626670837402344,0.0,0.0,0.0,0.2924142479896545,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620172061026096,-1595.896728515625,304.1515197753906,0.6772520542144775,0.1115093752741813,0.1015477627515792,293.47003173828125,297.1499938964844,293.1499938964844,0.0012972810072824,-103.78118896484376,292.9403076171875,0.5062607526779175,0.050000000745058,0.0486820265650749,293.1655578613281,297.1499938964844,293.1499938964844,0.1659673452377319,-2673.251953125,304.1529541015625,0.8723767399787903,0.2419151365756988,0.1700815856456756,293.2015075683594,297.1499938964844,293.1499938964844,0.1793673187494278,-3849.953125,304.15533447265625,0.890863835811615,0.2573823034763336,0.2449030131101608,293.2785339355469,297.1499938964844,293.1499938964844,0.0083101578056812,-2748.5341796875,301.00616455078125,0.5062607526779175,0.050000000745058,0.2309265732765197,291.1598205566406,291.1499938964844,274.8500061035156,271.31951904296875,286.0424194335937,293.2785339355469,291.1600341796875,1.0,0.2236971259117126,0.7973602414131165,0.7973602414131165,1.0,1.0,-0.9554544687271118,0.3752999007701874,0.580154538154602,0.2365443259477615,0.0,0.0,0.3141846358776092,40.6689453125,25.0,2.6796677112579346,-4932.1171875,115.59922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,308.0028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1100909411907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226254254579544,0.226258710026741,-4.459131559997331e-06,0.0,0.0001117283100029,0.0,0.0,9.565808296203612,0.0,0.0,0.0,0.2921701967716217,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620172061026096,-1595.896728515625,304.1515197753906,0.6772520542144775,0.1115093752741813,0.1015477627515792,293.47003173828125,297.1499938964844,293.1499938964844,0.0012972810072824,-103.78118896484376,292.9403076171875,0.5062607526779175,0.050000000745058,0.0486820265650749,293.1655578613281,297.1499938964844,293.1499938964844,0.1659673452377319,-2673.251953125,304.1529541015625,0.8723767399787903,0.2419151365756988,0.1700815856456756,293.2015075683594,297.1499938964844,293.1499938964844,0.1793673187494278,-3849.953125,304.15533447265625,0.890863835811615,0.2573823034763336,0.2449030131101608,293.2785339355469,297.1499938964844,293.1499938964844,0.0083101578056812,-2748.5341796875,301.00616455078125,0.5062607526779175,0.050000000745058,0.2309265732765197,291.1598205566406,291.1499938964844,274.8500061035156,271.31951904296875,286.0424194335937,293.2785339355469,291.1600341796875,1.0,0.2236971259117126,0.7973602414131165,0.7973602414131165,1.0,1.0,-0.9554544687271118,0.3752999007701874,0.580154538154602,0.2365443259477615,0.0,0.0,0.3141846358776092,40.6689453125,25.0,2.6796677112579346,-4932.1171875,115.59922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,308.0028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1100909411907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226254254579544,0.226258710026741,-4.459131559997331e-06,0.0,0.0001117283100029,0.0,0.0,9.565808296203612,0.0,0.0,0.0,0.2921701967716217,4.0,0.0,1.0
741780,293.1642761230469,297.1499938964844,293.1499938964844,0.0617192387580871,-1590.7142333984375,304.1515197753906,0.6911017298698425,0.1112990900874137,0.1012262403964996,293.4715881347656,297.1499938964844,293.1499938964844,0.0012082745088264,-96.65689086914062,292.826171875,0.5173240303993225,0.050000000745058,0.0485399924218654,293.1685485839844,297.1499938964844,293.1499938964844,0.165041446685791,-2661.234619140625,304.15350341796875,0.8890368938446045,0.2409157752990722,0.1693231612443924,293.19989013671875,297.1499938964844,293.1499938964844,0.1783632934093475,-3832.77587890625,304.1552124023437,0.9082403779029846,0.256404846906662,0.2438318282365799,293.2785339355469,297.1499938964844,293.1499938964844,0.0082207052037119,-2727.882568359375,300.9619445800781,0.5173240303993225,0.050000000745058,0.2302528172731399,291.1609802246094,291.1499938964844,274.8500061035156,271.3239440917969,286.0445861816406,293.2785339355469,291.1610107421875,1.0,0.2178883999586105,0.7973490357398987,0.7973490357398987,1.0,1.0,-0.9518930315971376,0.3737939000129699,0.5780991315841675,0.2355276346206665,0.0,0.0,0.3126268982887268,37.02291870117188,25.0,1.362315058708191,-4910.04638671875,108.89736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,307.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.578125,18000.0,0.0,0.0,0.1098385155200958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249201983213424,0.2249246537685394,-4.455965154193109e-06,0.0,0.0001114721308113,0.0,0.0,9.498032569885254,0.0,0.0,0.0,0.2918968498706817,4.0,0.0,1.0
741840,293.1642761230469,297.1499938964844,293.1499938964844,0.0617192387580871,-1590.7142333984375,304.1515197753906,0.6911017298698425,0.1112990900874137,0.1012262403964996,293.4715881347656,297.1499938964844,293.1499938964844,0.0012082745088264,-96.65689086914062,292.826171875,0.5173240303993225,0.050000000745058,0.0485399924218654,293.1685485839844,297.1499938964844,293.1499938964844,0.165041446685791,-2661.234619140625,304.15350341796875,0.8890368938446045,0.2409157752990722,0.1693231612443924,293.19989013671875,297.1499938964844,293.1499938964844,0.1783632934093475,-3832.77587890625,304.1552124023437,0.9082403779029846,0.256404846906662,0.2438318282365799,293.2785339355469,297.1499938964844,293.1499938964844,0.0082207052037119,-2727.882568359375,300.9619445800781,0.5173240303993225,0.050000000745058,0.2302528172731399,291.1609802246094,291.1499938964844,274.8500061035156,271.3239440917969,286.0445861816406,293.2785339355469,291.1610107421875,1.0,0.2178883999586105,0.7973490357398987,0.7973490357398987,1.0,1.0,-0.9518930315971376,0.3737939000129699,0.5780991315841675,0.2355276346206665,0.0,0.0,0.3126268982887268,37.02291870117188,25.0,1.362315058708191,-4910.04638671875,108.89736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,307.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.578125,18000.0,0.0,0.0,0.1098385155200958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249201983213424,0.2249246537685394,-4.455965154193109e-06,0.0,0.0001114721308113,0.0,0.0,9.498032569885254,0.0,0.0,0.0,0.2918968498706817,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615801960229873,-1588.3052978515625,304.1514892578125,0.6970292925834656,0.1111825108528137,0.1010729596018791,293.47296142578125,297.1499938964844,293.1499938964844,0.0011630848748609,-93.0418930053711,292.7668762207031,0.5222899913787842,0.050000000745058,0.0484846346080303,293.1704406738281,297.1499938964844,293.1499938964844,0.1645188927650451,-2654.454345703125,304.1538391113281,0.8960641622543335,0.2403133958578109,0.1688874363899231,293.1991271972656,297.1499938964844,293.1499938964844,0.1778911501169204,-3824.708251953125,304.1551208496094,0.9162372350692748,0.2559221982955932,0.2433199435472488,293.2785339355469,297.1499938964844,293.1499938964844,0.0081800818443298,-2718.562255859375,300.9396667480469,0.5222899913787842,0.050000000745058,0.2299902290105819,291.1610107421875,291.1499938964844,274.8500061035156,271.3261413574219,286.0453491210937,293.2785339355469,291.1609802246094,1.0,0.2154868990182876,0.7973434329032898,0.7973434329032898,1.0,1.0,-0.9501900672912598,0.3730892539024353,0.5771008133888245,0.2350027412176132,0.0,0.0,0.3118886053562164,35.59671401977539,25.0,0.629185676574707,-4899.7919921875,106.2225570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,307.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.455078125,18000.0,0.0,0.0,0.1096939444541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242708504199981,0.2242753058671951,-4.454340341908392e-06,0.0,0.00011132540385,0.0,0.0,9.464932441711426,0.0,0.0,0.0,0.2917625606060028,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614408664405345,-1585.8936767578125,304.1514587402344,0.7023882269859314,0.111056238412857,0.1009186878800392,293.47467041015625,297.1499938964844,293.1499938964844,0.0011172319063916,-89.37416076660156,292.70623779296875,0.5269252061843872,0.050000000745058,0.0484368242323398,293.17254638671875,297.1499938964844,293.1499938964844,0.1639469265937805,-2647.02880859375,304.1541748046875,0.9023366570472716,0.2396409064531326,0.1684089303016662,293.1983947753906,297.1499938964844,293.1499938964844,0.1774298697710037,-3816.82421875,304.155029296875,0.9237251877784728,0.2554413080215454,0.2428178787231445,293.2785949707031,297.1499938964844,293.1499938964844,0.0081413080915808,-2709.67724609375,300.9172668457031,0.5269252061843872,0.050000000745058,0.2297634333372116,291.1609191894531,291.1499938964844,274.8500061035156,271.3283386230469,286.0458679199219,293.278564453125,291.160888671875,1.0,0.2133581787347793,0.7973489165306091,0.7973489165306091,1.0,1.0,-0.9484983086586,0.3724000453948974,0.5760982632637024,0.2344575077295303,0.0,0.0,0.3111692368984222,34.3611946105957,25.0,0.1569726169109344,-4890.06298828125,103.86701965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,307.99169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.259765625,18000.0,0.0,0.0,0.1095378994941711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236454933881759,0.2236499488353729,-4.452762368600816e-06,0.0,0.0001111670426325,0.0,0.0,9.433066368103027,0.0,0.0,0.0,0.2916328608989715,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611531138420105,-1580.91552734375,304.1514587402344,0.7113791108131409,0.1107710227370262,0.1005997285246849,293.47930908203125,297.1499938964844,293.1499938964844,0.0010231522610411,-81.848876953125,292.5807189941406,0.5351195931434631,0.050000000745058,0.0483600012958049,293.17742919921875,297.1499938964844,293.1499938964844,0.1626425832509994,-2630.075927734375,304.15496826171875,0.9131892919540404,0.238081157207489,0.1673164963722229,293.1971130371094,297.1499938964844,293.1499938964844,0.1765289157629013,-3801.411376953125,304.15484619140625,0.9365684986114502,0.2544808983802795,0.2418352514505386,293.2787780761719,297.1499938964844,293.1499938964844,0.0080681284889578,-2692.91064453125,300.8721618652344,0.5351195931434631,0.050000000745058,0.229399025440216,291.1606750488281,291.1499938964844,274.8500061035156,271.332763671875,286.0464782714844,293.2787475585937,291.16064453125,1.0,0.2097938358783722,0.7973599433898926,0.7973599433898926,1.0,1.0,-0.9450952410697936,0.3710415959358215,0.5740536451339722,0.2332918792963028,0.0,0.0,0.3097604215145111,32.36452865600586,25.0,-0.2384085804224014,-4871.4970703125,99.93871307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2233581542969,307.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.1091938912868499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222433939576149,0.2224383950233459,-4.449737389222719e-06,0.0,0.0001108179203583,0.0,0.0,9.371499061584473,0.0,0.0,0.0,0.2913824021816253,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611531138420105,-1580.91552734375,304.1514587402344,0.7113791108131409,0.1107710227370262,0.1005997285246849,293.47930908203125,297.1499938964844,293.1499938964844,0.0010231522610411,-81.848876953125,292.5807189941406,0.5351195931434631,0.050000000745058,0.0483600012958049,293.17742919921875,297.1499938964844,293.1499938964844,0.1626425832509994,-2630.075927734375,304.15496826171875,0.9131892919540404,0.238081157207489,0.1673164963722229,293.1971130371094,297.1499938964844,293.1499938964844,0.1765289157629013,-3801.411376953125,304.15484619140625,0.9365684986114502,0.2544808983802795,0.2418352514505386,293.2787780761719,297.1499938964844,293.1499938964844,0.0080681284889578,-2692.91064453125,300.8721618652344,0.5351195931434631,0.050000000745058,0.229399025440216,291.1606750488281,291.1499938964844,274.8500061035156,271.332763671875,286.0464782714844,293.2787475585937,291.16064453125,1.0,0.2097938358783722,0.7973599433898926,0.7973599433898926,1.0,1.0,-0.9450952410697936,0.3710415959358215,0.5740536451339722,0.2332918792963028,0.0,0.0,0.3097604215145111,32.36452865600586,25.0,-0.2384085804224014,-4871.4970703125,99.93871307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2233581542969,307.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.1091938912868499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222433939576149,0.2224383950233459,-4.449737389222719e-06,0.0,0.0001108179203583,0.0,0.0,9.371499061584473,0.0,0.0,0.0,0.2913824021816253,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608446151018142,-1575.5809326171875,304.1514892578125,0.7180174589157104,0.1104393750429153,0.1002582982182502,293.4854736328125,297.1499938964844,293.1499938964844,0.0009254914475604,-74.03680419921875,292.4494934082031,0.5419020652770996,0.050000000745058,0.0483026392757892,293.1830749511719,297.1499938964844,293.1499938964844,0.1611192375421524,-2610.245849609375,304.1558532714844,0.9216619729995728,0.2362385988235473,0.1660407334566116,293.1959533691406,297.1499938964844,293.1499938964844,0.175645425915718,-3786.2724609375,304.1547241210937,0.9465094804763794,0.253517746925354,0.2408706992864608,293.27911376953125,297.1499938964844,293.1499938964844,0.0079992236569523,-2677.099853515625,300.8265075683594,0.5419020652770996,0.050000000745058,0.2291269153356552,291.1604919433594,291.1499938964844,274.8500061035156,271.337158203125,286.0465087890625,293.2790832519531,291.16046142578125,1.0,0.2069569230079651,0.7973710298538208,0.7973710298538208,1.0,1.0,-0.941601037979126,0.369680643081665,0.5719203948974609,0.2320117056369781,0.0,0.0,0.3083732426166534,30.857458114624023,25.0,-0.2361972630023956,-4853.4814453125,96.80305480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,307.9884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8125,18000.0,0.0,0.0,0.1088123098015785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212524265050888,0.2212568670511245,-4.446826096682344e-06,0.0,0.0001104306575143,0.0,0.0,9.311668395996094,0.0,0.0,0.0,0.2911394238471985,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608446151018142,-1575.5809326171875,304.1514892578125,0.7180174589157104,0.1104393750429153,0.1002582982182502,293.4854736328125,297.1499938964844,293.1499938964844,0.0009254914475604,-74.03680419921875,292.4494934082031,0.5419020652770996,0.050000000745058,0.0483026392757892,293.1830749511719,297.1499938964844,293.1499938964844,0.1611192375421524,-2610.245849609375,304.1558532714844,0.9216619729995728,0.2362385988235473,0.1660407334566116,293.1959533691406,297.1499938964844,293.1499938964844,0.175645425915718,-3786.2724609375,304.1547241210937,0.9465094804763794,0.253517746925354,0.2408706992864608,293.27911376953125,297.1499938964844,293.1499938964844,0.0079992236569523,-2677.099853515625,300.8265075683594,0.5419020652770996,0.050000000745058,0.2291269153356552,291.1604919433594,291.1499938964844,274.8500061035156,271.337158203125,286.0465087890625,293.2790832519531,291.16046142578125,1.0,0.2069569230079651,0.7973710298538208,0.7973710298538208,1.0,1.0,-0.941601037979126,0.369680643081665,0.5719203948974609,0.2320117056369781,0.0,0.0,0.3083732426166534,30.857458114624023,25.0,-0.2361972630023956,-4853.4814453125,96.80305480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,307.9884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8125,18000.0,0.0,0.0,0.1088123098015785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212524265050888,0.2212568670511245,-4.446826096682344e-06,0.0,0.0001104306575143,0.0,0.0,9.311668395996094,0.0,0.0,0.0,0.2911394238471985,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605084523558616,-1569.7708740234375,304.15155029296875,0.72286057472229,0.1100590601563453,0.0998874455690383,293.4930114746094,297.1499938964844,293.1499938964844,0.0008238882874138,-65.9089126586914,292.3123474121094,0.5473594069480896,0.050000000745058,0.048259899020195,293.1893920898437,297.1499938964844,293.1499938964844,0.1593759506940841,-2587.513427734375,304.15679931640625,0.9274950623512268,0.2341194301843643,0.1645814925432205,293.19500732421875,297.1499938964844,293.1499938964844,0.1747702956199646,-3771.249267578125,304.15460205078125,0.9538773894309998,0.2525481581687927,0.2399154752492904,293.2796325683594,297.1499938964844,293.1499938964844,0.0079333009198307,-2661.92578125,300.7803039550781,0.5473594069480896,0.050000000745058,0.2289241850376129,291.16046142578125,291.1499938964844,274.8500061035156,271.3415832519531,286.0460510253906,293.27960205078125,291.16046142578125,1.0,0.2046721279621124,0.7973845601081848,0.7973845601081848,1.0,1.0,-0.9379633069038392,0.368294209241867,0.5696691274642944,0.2306055873632431,0.0,0.0,0.3069827258586883,29.717021942138672,25.0,-0.0736250951886177,-4835.45654296875,94.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,307.9875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.1083987206220626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200800031423568,0.2200844436883926,-4.4439748307922855e-06,0.0,0.0001100109220715,0.0,0.0,9.252501487731934,0.0,0.0,0.0,0.2908994853496551,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605084523558616,-1569.7708740234375,304.15155029296875,0.72286057472229,0.1100590601563453,0.0998874455690383,293.4930114746094,297.1499938964844,293.1499938964844,0.0008238882874138,-65.9089126586914,292.3123474121094,0.5473594069480896,0.050000000745058,0.048259899020195,293.1893920898437,297.1499938964844,293.1499938964844,0.1593759506940841,-2587.513427734375,304.15679931640625,0.9274950623512268,0.2341194301843643,0.1645814925432205,293.19500732421875,297.1499938964844,293.1499938964844,0.1747702956199646,-3771.249267578125,304.15460205078125,0.9538773894309998,0.2525481581687927,0.2399154752492904,293.2796325683594,297.1499938964844,293.1499938964844,0.0079333009198307,-2661.92578125,300.7803039550781,0.5473594069480896,0.050000000745058,0.2289241850376129,291.16046142578125,291.1499938964844,274.8500061035156,271.3415832519531,286.0460510253906,293.27960205078125,291.16046142578125,1.0,0.2046721279621124,0.7973845601081848,0.7973845601081848,1.0,1.0,-0.9379633069038392,0.368294209241867,0.5696691274642944,0.2306055873632431,0.0,0.0,0.3069827258586883,29.717021942138672,25.0,-0.0736250951886177,-4835.45654296875,94.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,307.9875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.1083987206220626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200800031423568,0.2200844436883926,-4.4439748307922855e-06,0.0,0.0001100109220715,0.0,0.0,9.252501487731934,0.0,0.0,0.0,0.2908994853496551,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601405501365661,-1563.4183349609375,304.1516418457031,0.7263168692588806,0.109629176557064,0.0994827672839164,293.5018310546875,297.1499938964844,293.1499938964844,0.0007181585533544,-57.450626373291016,292.1692199707031,0.5516479015350342,0.050000000745058,0.0482281818985939,293.1962280273437,297.1499938964844,293.1499938964844,0.1574194580316543,-2561.951171875,304.1578063964844,0.9309088587760924,0.231734961271286,0.1629436016082763,293.1942138671875,297.1499938964844,293.1499938964844,0.1738979816436767,-3756.247802734375,304.1545104980469,0.9591462016105652,0.2515694797039032,0.2389632910490036,293.28033447265625,297.1499938964844,293.1499938964844,0.0078694866970181,-2647.1748046875,300.7334899902344,0.5516479015350342,0.050000000745058,0.2287737280130386,291.1605529785156,291.1499938964844,274.8500061035156,271.3459777832031,286.04510498046875,293.2802734375,291.1605529785156,1.0,0.2028033286333084,0.7973980903625488,0.7973980903625488,1.0,1.0,-0.9341501593589784,0.3668683469295501,0.5672818422317505,0.2290659844875335,0.0,0.0,0.3055725991725921,28.851606369018555,25.0,0.0921170189976692,-4817.03955078125,92.10897064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,307.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.775390625,18000.0,0.0,0.0,0.1079584062099456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189003229141235,0.2189047634601593,-4.441135843080701e-06,0.0,0.0001095640545827,0.0,0.0,9.193155288696287,0.0,0.0,0.0,0.2906591296195984,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601405501365661,-1563.4183349609375,304.1516418457031,0.7263168692588806,0.109629176557064,0.0994827672839164,293.5018310546875,297.1499938964844,293.1499938964844,0.0007181585533544,-57.450626373291016,292.1692199707031,0.5516479015350342,0.050000000745058,0.0482281818985939,293.1962280273437,297.1499938964844,293.1499938964844,0.1574194580316543,-2561.951171875,304.1578063964844,0.9309088587760924,0.231734961271286,0.1629436016082763,293.1942138671875,297.1499938964844,293.1499938964844,0.1738979816436767,-3756.247802734375,304.1545104980469,0.9591462016105652,0.2515694797039032,0.2389632910490036,293.28033447265625,297.1499938964844,293.1499938964844,0.0078694866970181,-2647.1748046875,300.7334899902344,0.5516479015350342,0.050000000745058,0.2287737280130386,291.1605529785156,291.1499938964844,274.8500061035156,271.3459777832031,286.04510498046875,293.2802734375,291.1605529785156,1.0,0.2028033286333084,0.7973980903625488,0.7973980903625488,1.0,1.0,-0.9341501593589784,0.3668683469295501,0.5672818422317505,0.2290659844875335,0.0,0.0,0.3055725991725921,28.851606369018555,25.0,0.0921170189976692,-4817.03955078125,92.10897064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,307.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.775390625,18000.0,0.0,0.0,0.1079584062099456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189003229141235,0.2189047634601593,-4.441135843080701e-06,0.0,0.0001095640545827,0.0,0.0,9.193155288696287,0.0,0.0,0.0,0.2906591296195984,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599440969526767,-1560.029296875,304.1517028808594,0.7276028990745544,0.1093969494104385,0.0992671102285385,293.5066833496094,297.1499938964844,293.1499938964844,0.0006637058104388,-53.09440612792969,292.0953674316406,0.5534021258354187,0.050000000745058,0.0482156388461589,293.1998291015625,297.1499938964844,293.1499938964844,0.1563638299703598,-2548.13671875,304.1582946777344,0.9317994117736816,0.2304471582174301,0.1620594263076782,293.1938781738281,297.1499938964844,293.1499938964844,0.1734617352485656,-3748.736328125,304.15447998046875,0.961123526096344,0.2510765790939331,0.2384870052337646,293.2807312011719,297.1499938964844,293.1499938964844,0.0078381802886724,-2639.911865234375,300.7098388671875,0.5534021258354187,0.050000000745058,0.2287142425775528,291.1606140136719,291.1499938964844,274.8500061035156,271.3481750488281,286.044677734375,293.2810363769531,291.16064453125,1.0,0.2019935697317123,0.7974048852920532,0.7974048852920532,1.0,1.0,-0.9321719408035278,0.3661381900310516,0.5660337209701538,0.2282446175813675,0.0,0.0,0.3048571646213531,28.501338958740234,25.0,0.1918798238039016,-4807.54345703125,91.16327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,307.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1077295392751693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183050662279129,0.2183095067739486,-4.439712029125076e-06,0.0,0.0001093317841878,0.0,0.0,9.163275718688965,0.0,0.0,0.0,0.2905381917953491,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597451142966747,-1556.5982666015625,304.1517639160156,0.7286527156829834,0.1091708168387413,0.0990501344203949,293.51177978515625,297.1499938964844,293.1499938964844,0.0006082063773646,-48.65417098999024,292.02008056640625,0.5549308061599731,0.050000000745058,0.0482049062848091,293.2034606933594,297.1499938964844,293.1499938964844,0.1552581638097763,-2533.648681640625,304.1587829589844,0.9322125911712646,0.2291027456521988,0.161134585738182,293.19354248046875,297.1499938964844,293.1499938964844,0.1730251461267471,-3741.210205078125,304.15447998046875,0.962739884853363,0.2505872547626495,0.2380127608776092,293.2811889648437,297.1499938964844,293.1499938964844,0.0078071351163089,-2632.67578125,300.6860656738281,0.5549308061599731,0.050000000745058,0.2286633253097534,291.16082763671875,291.1499938964844,274.8500061035156,271.35040283203125,286.0456237792969,293.2842712402344,291.1609191894531,1.0,0.2012527734041214,0.7974179983139038,0.7974179983139038,1.0,1.0,-0.930158257484436,0.365402489900589,0.5647557377815247,0.227392315864563,0.0,0.0,0.3041146099567413,28.195924758911133,25.0,0.6666924357414246,-4797.62353515625,90.28524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,307.9856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.1074952334165573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176995724439621,0.2177040129899978,-4.438280484464485e-06,0.0,0.000109093998617,0.0,0.0,9.13294792175293,0.0,0.0,0.0,0.2904154658317566,4.0,0.0,1.0
742620,293.16485595703125,297.1499938964844,293.1499938964844,0.0593607909977436,-1549.9754638671875,304.1518249511719,0.7302052974700928,0.1087302863597869,0.0986363291740417,293.5227355957031,297.1499938964844,293.1499938964844,0.000506168231368,-38.06279754638672,291.8654479980469,0.5574097037315369,0.050000000745058,0.0481878705322742,293.2108459472656,297.1499938964844,293.1499938964844,0.1529070734977722,-2502.77490234375,304.1597900390625,0.9317920207977296,0.2262474745512008,0.1591719388961792,293.19287109375,297.1499938964844,293.1499938964844,0.1721577495336532,-3726.2353515625,304.1544189453125,0.9650905728340148,0.2496194690465927,0.2370801120996475,293.2821655273437,297.1499938964844,293.1499938964844,0.0077454918064177,-2618.191650390625,300.63824462890625,0.5574097037315369,0.050000000745058,0.2285825163125991,291.1618957519531,291.1499938964844,274.8500061035156,271.35479736328125,286.0472717285156,293.2914733886719,291.1620483398437,1.0,0.199944406747818,0.7974442839622498,0.7974442839622498,1.0,1.0,-0.9260689616203308,0.3639364540576935,0.5621324777603149,0.2255944162607193,0.0,0.0,0.3024559915065765,27.69508552551269,25.0,1.2958511114120483,-4776.3369140625,88.70064544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,307.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.52734375,18000.0,0.0,0.0,0.1070096790790557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163704484701156,0.2163748890161514,-4.435254140844336e-06,0.0,0.0001086012198356,0.0,0.0,9.06671905517578,0.0,0.0,0.0,0.2901486754417419,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.0593607909977436,-1549.9754638671875,304.1518249511719,0.7302052974700928,0.1087302863597869,0.0986363291740417,293.5227355957031,297.1499938964844,293.1499938964844,0.000506168231368,-38.06279754638672,291.8654479980469,0.5574097037315369,0.050000000745058,0.0481878705322742,293.2108459472656,297.1499938964844,293.1499938964844,0.1529070734977722,-2502.77490234375,304.1597900390625,0.9317920207977296,0.2262474745512008,0.1591719388961792,293.19287109375,297.1499938964844,293.1499938964844,0.1721577495336532,-3726.2353515625,304.1544189453125,0.9650905728340148,0.2496194690465927,0.2370801120996475,293.2821655273437,297.1499938964844,293.1499938964844,0.0077454918064177,-2618.191650390625,300.63824462890625,0.5574097037315369,0.050000000745058,0.2285825163125991,291.1618957519531,291.1499938964844,274.8500061035156,271.35479736328125,286.0472717285156,293.2914733886719,291.1620483398437,1.0,0.199944406747818,0.7974442839622498,0.7974442839622498,1.0,1.0,-0.9260689616203308,0.3639364540576935,0.5621324777603149,0.2255944162607193,0.0,0.0,0.3024559915065765,27.69508552551269,25.0,1.2958511114120483,-4776.3369140625,88.70064544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,307.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.52734375,18000.0,0.0,0.0,0.1070096790790557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163704484701156,0.2163748890161514,-4.435254140844336e-06,0.0,0.0001086012198356,0.0,0.0,9.06671905517578,0.0,0.0,0.0,0.2901486754417419,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589762665331363,-1543.364990234375,304.15185546875,0.7310563921928406,0.1082755252718925,0.0982209593057632,293.53466796875,297.1499938964844,293.1499938964844,0.0004642071144189,-29.66641616821289,291.7038879394531,0.5592026710510254,0.050000000745058,0.0481758303940296,293.2184143066406,297.1499938964844,293.1499938964844,0.1503845155239105,-2469.56201171875,304.16070556640625,0.9298454523086548,0.223170980811119,0.1570572704076767,293.1922607421875,297.1499938964844,293.1499938964844,0.1713069081306457,-3711.537841796875,304.15435791015625,0.9664235711097716,0.2486565709114074,0.2361594438552856,293.283203125,297.1499938964844,293.1499938964844,0.0076848710887134,-2603.89404296875,300.5897216796875,0.5592026710510254,0.050000000745058,0.2285254001617431,291.1627197265625,291.1499938964844,274.8500061035156,271.35919189453125,286.0484313964844,293.2996826171875,291.16278076171875,1.0,0.1988225132226944,0.7974705696105957,0.7974705696105957,1.0,1.0,-0.9218441247940063,0.3624718785285949,0.5593723058700562,0.2236153185367584,0.0,0.0,0.3006990551948547,27.31604766845703,25.0,1.0373764038085938,-4753.6181640625,87.29344940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,307.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.927734375,18000.0,0.0,0.0,0.1064990013837814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149339169263839,0.2149383574724197,-4.431934485182865e-06,0.0,0.0001080829460988,0.0,0.0,8.995219230651855,0.0,0.0,0.0,0.2898608744144439,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589762665331363,-1543.364990234375,304.15185546875,0.7310563921928406,0.1082755252718925,0.0982209593057632,293.53466796875,297.1499938964844,293.1499938964844,0.0004642071144189,-29.66641616821289,291.7038879394531,0.5592026710510254,0.050000000745058,0.0481758303940296,293.2184143066406,297.1499938964844,293.1499938964844,0.1503845155239105,-2469.56201171875,304.16070556640625,0.9298454523086548,0.223170980811119,0.1570572704076767,293.1922607421875,297.1499938964844,293.1499938964844,0.1713069081306457,-3711.537841796875,304.15435791015625,0.9664235711097716,0.2486565709114074,0.2361594438552856,293.283203125,297.1499938964844,293.1499938964844,0.0076848710887134,-2603.89404296875,300.5897216796875,0.5592026710510254,0.050000000745058,0.2285254001617431,291.1627197265625,291.1499938964844,274.8500061035156,271.35919189453125,286.0484313964844,293.2996826171875,291.16278076171875,1.0,0.1988225132226944,0.7974705696105957,0.7974705696105957,1.0,1.0,-0.9218441247940063,0.3624718785285949,0.5593723058700562,0.2236153185367584,0.0,0.0,0.3006990551948547,27.31604766845703,25.0,1.0373764038085938,-4753.6181640625,87.29344940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,307.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.927734375,18000.0,0.0,0.0,0.1064990013837814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149339169263839,0.2149383574724197,-4.431934485182865e-06,0.0,0.0001080829460988,0.0,0.0,8.995219230651855,0.0,0.0,0.0,0.2898608744144439,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585786700248718,-1536.54541015625,304.1518859863281,0.7313067317008972,0.1077972427010536,0.0977893471717834,293.5476989746094,297.1499938964844,293.1499938964844,0.00041463386151,-19.96394920349121,291.5349426269531,0.5604408979415894,0.050000000745058,0.0481676533818244,293.2260131835937,297.1499938964844,293.1499938964844,0.1477069556713104,-2434.201171875,304.1615905761719,0.926609218120575,0.2198932915925979,0.1548022329807281,293.1917419433594,297.1499938964844,293.1499938964844,0.1704670190811157,-3697.01953125,304.1543273925781,0.966948628425598,0.2476934492588043,0.2352433055639267,293.28436279296875,297.1499938964844,293.1499938964844,0.0076249944977462,-2589.7177734375,300.54052734375,0.5604408979415894,0.050000000745058,0.2284866124391555,291.16314697265625,291.1499938964844,274.8500061035156,271.3636169433594,286.0487365722656,293.3090209960937,291.1631774902344,1.0,0.1978370696306228,0.7975082397460938,0.7975082397460938,1.0,1.0,-0.9174634218215942,0.3610209226608276,0.5564424991607666,0.221400573849678,0.0,0.0,0.2989134192466736,27.028993606567383,25.0,0.5846801400184631,-4730.427734375,86.01140594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,307.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.033203125,18000.0,0.0,0.0,0.1059643030166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134728878736496,0.2134773135185241,-4.4285102376306895e-06,0.0,0.000107540297904,0.0,0.0,8.922595024108887,0.0,0.0,0.0,0.2895678877830505,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585786700248718,-1536.54541015625,304.1518859863281,0.7313067317008972,0.1077972427010536,0.0977893471717834,293.5476989746094,297.1499938964844,293.1499938964844,0.00041463386151,-19.96394920349121,291.5349426269531,0.5604408979415894,0.050000000745058,0.0481676533818244,293.2260131835937,297.1499938964844,293.1499938964844,0.1477069556713104,-2434.201171875,304.1615905761719,0.926609218120575,0.2198932915925979,0.1548022329807281,293.1917419433594,297.1499938964844,293.1499938964844,0.1704670190811157,-3697.01953125,304.1543273925781,0.966948628425598,0.2476934492588043,0.2352433055639267,293.28436279296875,297.1499938964844,293.1499938964844,0.0076249944977462,-2589.7177734375,300.54052734375,0.5604408979415894,0.050000000745058,0.2284866124391555,291.16314697265625,291.1499938964844,274.8500061035156,271.3636169433594,286.0487365722656,293.3090209960937,291.1631774902344,1.0,0.1978370696306228,0.7975082397460938,0.7975082397460938,1.0,1.0,-0.9174634218215942,0.3610209226608276,0.5564424991607666,0.221400573849678,0.0,0.0,0.2989134192466736,27.028993606567383,25.0,0.5846801400184631,-4730.427734375,86.01140594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,307.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.033203125,18000.0,0.0,0.0,0.1059643030166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134728878736496,0.2134773135185241,-4.4285102376306895e-06,0.0,0.000107540297904,0.0,0.0,8.922595024108887,0.0,0.0,0.0,0.2895678877830505,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581637918949127,-1529.4451904296875,304.1519470214844,0.7310417294502258,0.107291966676712,0.0973371118307113,293.5618896484375,297.1499938964844,293.1499938964844,0.000350398797309,-9.61115264892578,291.35791015625,0.5612183809280396,0.050000000745058,0.0481625869870185,293.23358154296875,297.1499938964844,293.1499938964844,0.1448870301246643,-2396.833740234375,304.1624450683594,0.922265350818634,0.2164297997951507,0.1524163484573364,293.1912841796875,297.1499938964844,293.1499938964844,0.1696345061063766,-3682.617919921875,304.1542663574219,0.9668071269989014,0.2467272728681564,0.2343280464410781,293.2855834960937,297.1499938964844,293.1499938964844,0.007565691601485,-2575.616943359375,300.4906311035156,0.5612183809280396,0.050000000745058,0.2284625768661499,291.1632080078125,291.1499938964844,274.8500061035156,271.3680114746094,286.0480041503906,293.319580078125,291.1631774902344,1.0,0.1969557851552963,0.7975459098815918,0.7975459098815918,1.0,1.0,-0.9129233360290528,0.3595957159996032,0.5533276200294495,0.2189128845930099,0.0,0.0,0.2971418499946594,26.8140811920166,25.0,0.0962448790669441,-4707.1259765625,84.82184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770080566406,307.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.947265625,18000.0,0.0,0.0,0.1054088994860649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120220363140106,0.2120264619588852,-4.425086444825865e-06,0.0,0.0001069766294676,0.0,0.0,8.850618362426758,0.0,0.0,0.0,0.2892772853374481,4.0,0.0,1.0
