time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581637918949127,-1529.4451904296875,304.1519470214844,0.7310417294502258,0.107291966676712,0.0973371118307113,293.5618896484375,297.1499938964844,293.1499938964844,0.000350398797309,-9.61115264892578,291.35791015625,0.5612183809280396,0.050000000745058,0.0481625869870185,293.23358154296875,297.1499938964844,293.1499938964844,0.1448870301246643,-2396.833740234375,304.1624450683594,0.922265350818634,0.2164297997951507,0.1524163484573364,293.1912841796875,297.1499938964844,293.1499938964844,0.1696345061063766,-3682.617919921875,304.1542663574219,0.9668071269989014,0.2467272728681564,0.2343280464410781,293.2855834960937,297.1499938964844,293.1499938964844,0.007565691601485,-2575.616943359375,300.4906311035156,0.5612183809280396,0.050000000745058,0.2284625768661499,291.1632080078125,291.1499938964844,274.8500061035156,271.3680114746094,286.0480041503906,293.319580078125,291.1631774902344,1.0,0.1969557851552963,0.7975459098815918,0.7975459098815918,1.0,1.0,-0.9129233360290528,0.3595957159996032,0.5533276200294495,0.2189128845930099,0.0,0.0,0.2971418499946594,26.8140811920166,25.0,0.0962448790669441,-4707.1259765625,84.82184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770080566406,307.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.947265625,18000.0,0.0,0.0,0.1054088994860649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120220363140106,0.2120264619588852,-4.425086444825865e-06,0.0,0.0001069766294676,0.0,0.0,8.850618362426758,0.0,0.0,0.0,0.2892772853374481,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579489208757877,-1525.7738037109375,304.1519775390625,0.7307441830635071,0.1070284992456436,0.0971023887395858,293.5694580078125,297.1499938964844,293.1499938964844,0.0003068122314289,-4.220168113708496,291.26617431640625,0.561464250087738,0.050000000745058,0.0481610037386417,293.2373352050781,297.1499938964844,293.1499938964844,0.1434294581413269,-2377.4658203125,304.1628112792969,0.91974675655365,0.2146353721618652,0.1511789560317993,293.19110107421875,297.1499938964844,293.1499938964844,0.1692199110984802,-3675.44091796875,304.1542358398437,0.9665283560752868,0.2462423145771026,0.2338698208332061,293.2862243652344,297.1499938964844,293.1499938964844,0.007536198478192,-2568.578125,300.4654235839844,0.561464250087738,0.050000000745058,0.2284550666809082,291.16314697265625,291.1499938964844,274.8500061035156,271.3702087402344,286.04718017578125,293.3253479003906,291.1630859375,1.0,0.196545273065567,0.7975647449493408,0.7975647449493408,1.0,1.0,-0.91059547662735,0.3588957190513611,0.5516997575759888,0.2175621837377548,0.0,0.0,0.2962734401226043,26.72809410095215,25.0,-0.1232932284474372,-4695.54248046875,84.25318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,307.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.1051251664757728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113112211227417,0.2113156467676162,-4.423402515385533e-06,0.0,0.000106688683445,0.0,0.0,8.815411567687988,0.0,0.0,0.0,0.289135068655014,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577284879982471,-1522.011474609375,304.15203857421875,0.7303476333618164,0.1067574098706245,0.0968613922595977,293.5773620605469,297.1499938964844,293.1499938964844,0.0001979778608074,-0.0,291.1723327636719,0.5616269707679749,0.050000000745058,0.0481599643826484,293.24102783203125,297.1499938964844,293.1499938964844,0.141942411661148,-2357.66748046875,304.1631774902344,0.9170311689376832,0.2128020972013473,0.1499137878417968,293.19091796875,297.1499938964844,293.1499938964844,0.1688057631254196,-3668.268310546875,304.1542358398437,0.9661269783973694,0.2457557469606399,0.2334107011556625,293.286865234375,297.1499938964844,293.1499938964844,0.0075067756697535,-2561.537109375,300.4400329589844,0.5616269707679749,0.050000000745058,0.228450134396553,291.1629943847656,291.1499938964844,274.8500061035156,271.3724365234375,286.0460205078125,293.3314514160156,291.1629333496094,1.0,0.1961514204740524,0.7975873351097107,0.7975873351097107,1.0,1.0,-0.9082293510437012,0.3582045435905456,0.5500248670578003,0.216140940785408,0.0,0.0,0.2954210340976715,26.6542911529541,25.0,-0.3120636641979217,-4684.04150390625,83.6986312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821655273437,307.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7109375,18000.0,0.0,0.0,0.1048384681344032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106142789125442,0.2106186896562576,-4.421748599270359e-06,0.0,0.0001063977179001,0.0,0.0,8.780929565429688,0.0,0.0,0.0,0.2889957427978515,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572674088180065,-1514.15283203125,304.1521301269531,0.7292890548706055,0.106186494231224,0.0963574051856994,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5617416501045227,0.050000000745058,0.0481592640280723,293.2482604980469,297.1499938964844,293.1499938964844,0.1388901025056839,-2316.901611328125,304.16387939453125,0.9111440181732178,0.2090315073728561,0.1473090946674347,293.1906433105469,297.1499938964844,293.1499938964844,0.167975515127182,-3653.8759765625,304.1542053222656,0.9650056958198548,0.2447747439146042,0.2324877232313156,293.2882385253906,297.1499938964844,293.1499938964844,0.00744802178815,-2547.407470703125,300.3887634277344,0.5617416501045227,0.050000000745058,0.2284468114376068,291.1626281738281,291.1499938964844,274.8500061035156,271.3768310546875,286.043212890625,293.3451538085937,291.1625366210937,1.0,0.1954035013914108,0.7976325750350952,0.7976325750350952,1.0,1.0,-0.90338534116745,0.3568453192710876,0.5465400218963623,0.2130966484546661,0.0,0.0,0.2937644124031067,26.536909103393555,25.0,-0.4934985935688019,-4661.2392578125,82.62236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862854003906,307.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.408203125,18000.0,0.0,0.0,0.1042598783969879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092661261558532,0.2092705368995666,-4.418551725393627e-06,0.0,0.0001058105190168,0.0,0.0,8.71435546875,0.0,0.0,0.0,0.288726657629013,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572674088180065,-1514.15283203125,304.1521301269531,0.7292890548706055,0.106186494231224,0.0963574051856994,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5617416501045227,0.050000000745058,0.0481592640280723,293.2482604980469,297.1499938964844,293.1499938964844,0.1388901025056839,-2316.901611328125,304.16387939453125,0.9111440181732178,0.2090315073728561,0.1473090946674347,293.1906433105469,297.1499938964844,293.1499938964844,0.167975515127182,-3653.8759765625,304.1542053222656,0.9650056958198548,0.2447747439146042,0.2324877232313156,293.2882385253906,297.1499938964844,293.1499938964844,0.00744802178815,-2547.407470703125,300.3887634277344,0.5617416501045227,0.050000000745058,0.2284468114376068,291.1626281738281,291.1499938964844,274.8500061035156,271.3768310546875,286.043212890625,293.3451538085937,291.1625366210937,1.0,0.1954035013914108,0.7976325750350952,0.7976325750350952,1.0,1.0,-0.90338534116745,0.3568453192710876,0.5465400218963623,0.2130966484546661,0.0,0.0,0.2937644124031067,26.536909103393555,25.0,-0.4934985935688019,-4661.2392578125,82.62236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862854003906,307.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.408203125,18000.0,0.0,0.0,0.1042598783969879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092661261558532,0.2092705368995666,-4.418551725393627e-06,0.0,0.0001058105190168,0.0,0.0,8.71435546875,0.0,0.0,0.0,0.288726657629013,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567693933844566,-1505.6781005859375,304.1522521972656,0.7278999090194702,0.1055697053670883,0.0958146676421165,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5616212487220764,0.050000000745058,0.0481600984930992,293.2551574707031,297.1499938964844,293.1499938964844,0.1357453763484954,-2274.712646484375,304.1644897460937,0.9048795104026794,0.2051388919353485,0.1446161717176437,293.19049072265625,297.1499938964844,293.1499938964844,0.1671347320079803,-3639.277587890625,304.1542053222656,0.9635112285614014,0.2437783330678939,0.2315527647733688,293.2897033691406,297.1499938964844,293.1499938964844,0.0073891561478376,-2533.135986328125,300.3367614746094,0.5616212487220764,0.050000000745058,0.2284507602453231,291.16229248046875,291.1499938964844,274.8500061035156,271.3812255859375,286.039794921875,293.36083984375,291.1622619628906,1.0,0.1946962922811508,0.797677755355835,0.797677755355835,1.0,1.0,-0.8983850479125977,0.3555029928684234,0.5428820252418518,0.2098102271556854,0.0,0.0,0.2921458482742309,26.45281219482422,25.0,-0.4177379608154297,-4638.49072265625,81.57766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,307.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.185546875,18000.0,0.0,0.0,0.1036796793341636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079637199640274,0.2079681307077407,-4.415494913700968e-06,0.0,0.000105221690319,0.0,0.0,8.650253295898438,0.0,0.0,0.0,0.2884678244590759,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567693933844566,-1505.6781005859375,304.1522521972656,0.7278999090194702,0.1055697053670883,0.0958146676421165,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5616212487220764,0.050000000745058,0.0481600984930992,293.2551574707031,297.1499938964844,293.1499938964844,0.1357453763484954,-2274.712646484375,304.1644897460937,0.9048795104026794,0.2051388919353485,0.1446161717176437,293.19049072265625,297.1499938964844,293.1499938964844,0.1671347320079803,-3639.277587890625,304.1542053222656,0.9635112285614014,0.2437783330678939,0.2315527647733688,293.2897033691406,297.1499938964844,293.1499938964844,0.0073891561478376,-2533.135986328125,300.3367614746094,0.5616212487220764,0.050000000745058,0.2284507602453231,291.16229248046875,291.1499938964844,274.8500061035156,271.3812255859375,286.039794921875,293.36083984375,291.1622619628906,1.0,0.1946962922811508,0.797677755355835,0.797677755355835,1.0,1.0,-0.8983850479125977,0.3555029928684234,0.5428820252418518,0.2098102271556854,0.0,0.0,0.2921458482742309,26.45281219482422,25.0,-0.4177379608154297,-4638.49072265625,81.57766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,307.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.185546875,18000.0,0.0,0.0,0.1036796793341636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079637199640274,0.2079681307077407,-4.415494913700968e-06,0.0,0.000105221690319,0.0,0.0,8.650253295898438,0.0,0.0,0.0,0.2884678244590759,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562353320419788,-1496.6070556640625,304.1523742675781,0.7262415885925293,0.1049118414521217,0.0952346846461296,293.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5613256692886353,0.050000000745058,0.0481620766222476,293.26171875,297.1499938964844,293.1499938964844,0.1325279474258422,-2231.343017578125,304.1650085449219,0.8984615802764893,0.2011453211307525,0.1418506503105163,293.1903991699219,297.1499938964844,293.1499938964844,0.1662817150354385,-3624.44384765625,304.1542358398437,0.9617205858230592,0.2427678406238556,0.2306044697761535,293.2912292480469,297.1499938964844,293.1499938964844,0.0073300655931234,-2518.68896484375,300.28399658203125,0.5613256692886353,0.050000000745058,0.2284601628780365,291.162109375,291.1499938964844,274.8500061035156,271.3856201171875,286.0357971191406,293.3780212402344,291.1620788574219,1.0,0.1940174400806427,0.7977315783500671,0.7977315783500671,1.0,1.0,-0.8932448029518127,0.3541674613952636,0.5390773415565491,0.2063329666852951,0.0,0.0,0.290545791387558,26.39352226257324,25.0,-0.2892608642578125,-4615.615234375,80.55447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,307.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.04296875,18000.0,0.0,0.0,0.1031027436256408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066868543624878,0.2066912651062011,-4.412529960973188e-06,0.0,0.0001046361794578,0.0,0.0,8.587613105773926,0.0,0.0,0.0,0.2882152497768402,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562353320419788,-1496.6070556640625,304.1523742675781,0.7262415885925293,0.1049118414521217,0.0952346846461296,293.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5613256692886353,0.050000000745058,0.0481620766222476,293.26171875,297.1499938964844,293.1499938964844,0.1325279474258422,-2231.343017578125,304.1650085449219,0.8984615802764893,0.2011453211307525,0.1418506503105163,293.1903991699219,297.1499938964844,293.1499938964844,0.1662817150354385,-3624.44384765625,304.1542358398437,0.9617205858230592,0.2427678406238556,0.2306044697761535,293.2912292480469,297.1499938964844,293.1499938964844,0.0073300655931234,-2518.68896484375,300.28399658203125,0.5613256692886353,0.050000000745058,0.2284601628780365,291.162109375,291.1499938964844,274.8500061035156,271.3856201171875,286.0357971191406,293.3780212402344,291.1620788574219,1.0,0.1940174400806427,0.7977315783500671,0.7977315783500671,1.0,1.0,-0.8932448029518127,0.3541674613952636,0.5390773415565491,0.2063329666852951,0.0,0.0,0.290545791387558,26.39352226257324,25.0,-0.2892608642578125,-4615.615234375,80.55447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,307.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.04296875,18000.0,0.0,0.0,0.1031027436256408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066868543624878,0.2066912651062011,-4.412529960973188e-06,0.0,0.0001046361794578,0.0,0.0,8.587613105773926,0.0,0.0,0.0,0.2882152497768402,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556702874600887,-1487.0302734375,304.15252685546875,0.7243728637695312,0.1042200326919555,0.0946233049035072,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5609035491943359,0.050000000745058,0.0481648929417133,293.2682189941406,297.1499938964844,293.1499938964844,0.1292166113853454,-2186.47314453125,304.16552734375,0.8916234374046326,0.1969960033893585,0.1389913260936737,293.1901550292969,297.1499938964844,293.1499938964844,0.1654436290264129,-3609.85986328125,304.1542053222656,0.9597444534301758,0.2417932897806167,0.2296746373176574,293.2928771972656,297.1499938964844,293.1499938964844,0.007270713802427,-2504.052734375,300.23052978515625,0.5609035491943359,0.050000000745058,0.2284735143184662,291.1620178222656,291.1499938964844,274.8500061035156,271.3900451660156,286.0315246582031,293.3965148925781,291.1619873046875,1.0,0.1933581978082656,0.7977853417396545,0.7977853417396545,1.0,1.0,-0.8879822492599487,0.3528242707252502,0.5351579785346985,0.202723890542984,0.0,0.0,0.2889518439769745,26.352643966674805,25.0,-0.1133965402841568,-4592.51171875,79.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,307.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1025322377681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205425888299942,0.2054302990436554,-4.409627763379831e-06,0.0,0.0001040571878547,0.0,0.0,8.525940895080566,0.0,0.0,0.0,0.2879668474197387,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556702874600887,-1487.0302734375,304.15252685546875,0.7243728637695312,0.1042200326919555,0.0946233049035072,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5609035491943359,0.050000000745058,0.0481648929417133,293.2682189941406,297.1499938964844,293.1499938964844,0.1292166113853454,-2186.47314453125,304.16552734375,0.8916234374046326,0.1969960033893585,0.1389913260936737,293.1901550292969,297.1499938964844,293.1499938964844,0.1654436290264129,-3609.85986328125,304.1542053222656,0.9597444534301758,0.2417932897806167,0.2296746373176574,293.2928771972656,297.1499938964844,293.1499938964844,0.007270713802427,-2504.052734375,300.23052978515625,0.5609035491943359,0.050000000745058,0.2284735143184662,291.1620178222656,291.1499938964844,274.8500061035156,271.3900451660156,286.0315246582031,293.3965148925781,291.1619873046875,1.0,0.1933581978082656,0.7977853417396545,0.7977853417396545,1.0,1.0,-0.8879822492599487,0.3528242707252502,0.5351579785346985,0.202723890542984,0.0,0.0,0.2889518439769745,26.352643966674805,25.0,-0.1133965402841568,-4592.51171875,79.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,307.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1025322377681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205425888299942,0.2054302990436554,-4.409627763379831e-06,0.0,0.0001040571878547,0.0,0.0,8.525940895080566,0.0,0.0,0.0,0.2879668474197387,4.0,0.0,1.0
743700,293.1708374023437,297.1499938964844,293.1499938964844,0.0553776770830154,-1482.0791015625,304.1526184082031,0.7233752012252808,0.1038635820150375,0.0943077430129051,293.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5606578588485718,0.050000000745058,0.0481665357947349,293.2714538574219,297.1499938964844,293.1499938964844,0.1275162547826767,-2163.336181640625,304.1658020019531,0.8880376219749451,0.1948651224374771,0.1375177502632141,293.1899719238281,297.1499938964844,293.1499938964844,0.165040373802185,-3602.841552734375,304.1541748046875,0.9587224125862122,0.2413230836391449,0.2292286902666092,293.2937316894531,297.1499938964844,293.1499938964844,0.0072409287095069,-2496.657470703125,300.2035217285156,0.5606578588485718,0.050000000745058,0.2284812927246093,291.1620178222656,291.1499938964844,274.8500061035156,271.3922424316406,286.02935791015625,293.4061584472656,291.1620178222656,1.0,0.1930339038372039,0.797812283039093,0.797812283039093,1.0,1.0,-0.8853107690811157,0.3521452248096466,0.5331655144691467,0.200889378786087,0.0,0.0,0.2881487905979156,26.337522506713867,25.0,-0.0019060807535424,-4580.82763671875,79.04642486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,307.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.939453125,18000.0,0.0,0.0,0.1022499203681945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047959417104721,0.2048003524541854,-4.4081912164983805e-06,0.0,0.0001037706679198,0.0,0.0,8.495205879211426,0.0,0.0,0.0,0.2878431677818298,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550793148577213,-1477.036376953125,304.1526794433594,0.7223436236381531,0.1035013943910598,0.0939866378903389,293.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5603960156440735,0.050000000745058,0.0481682866811752,293.2745666503906,297.1499938964844,293.1499938964844,0.125797837972641,-2139.888427734375,304.1660461425781,0.8843748569488525,0.1927121728658676,0.136024996638298,293.18975830078125,297.1499938964844,293.1499938964844,0.1646423786878585,-3595.91064453125,304.1541442871094,0.9576786160469056,0.2408568859100341,0.2287890017032623,293.2945861816406,297.1499938964844,293.1499938964844,0.0072110733017325,-2489.211669921875,300.1763610839844,0.5603960156440735,0.050000000745058,0.2284896075725555,291.1620788574219,291.1499938964844,274.8500061035156,271.3944396972656,286.02716064453125,293.4159240722656,291.1620788574219,1.0,0.1927123218774795,0.7978433966636658,0.7978433966636658,1.0,1.0,-0.8826178908348083,0.3514600396156311,0.5311578512191772,0.1990463733673095,0.0,0.0,0.2873382866382599,26.325096130371094,25.0,0.0946752652525901,-4569.03955078125,78.54912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,307.9427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1019696295261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041627913713455,0.2041672021150589,-4.406755579111632e-06,0.0,0.0001034862143569,0.0,0.0,8.46436595916748,0.0,0.0,0.0,0.2877191603183746,4.0,0.0,1.0
743820,293.1723022460937,297.1499938964844,293.1499938964844,0.0544691160321235,-1466.74267578125,304.1528015136719,0.7201985716819763,0.102763831615448,0.0933315455913543,293.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5598385334014893,0.050000000745058,0.0481720268726348,293.28045654296875,297.1499938964844,293.1499938964844,0.1223318725824356,-2092.39501953125,304.1664733886719,0.8768942356109619,0.1883596032857895,0.1330028772354126,293.1893920898437,297.1499938964844,293.1499938964844,0.1638513356447219,-3582.121337890625,304.1540832519531,0.9555272459983826,0.239926129579544,0.2279147207736969,293.2962951660156,297.1499938964844,293.1499938964844,0.0071512032300233,-2474.184814453125,300.1215209960937,0.5598385334014893,0.050000000745058,0.2285073548555374,291.1622314453125,291.1499938964844,274.8500061035156,271.3988342285156,286.0225524902344,293.4354858398437,291.1622314453125,1.0,0.1920753270387649,0.7979055643081665,0.7979055643081665,1.0,1.0,-0.8771805167198181,0.3500702679157257,0.52711021900177,0.1953509896993637,0.0,0.0,0.2856975197792053,26.306396484375,25.0,0.1946699172258377,-4545.19921875,77.5615005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,307.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1014146730303764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028859704732895,0.2028903812170028,-4.403875664138468e-06,0.0,0.0001029230043059,0.0,0.0,8.402303695678711,0.0,0.0,0.0,0.2874698638916015,4.0,0.0,1.0
743880,293.1723022460937,297.1499938964844,293.1499938964844,0.0544691160321235,-1466.74267578125,304.1528015136719,0.7201985716819763,0.102763831615448,0.0933315455913543,293.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5598385334014893,0.050000000745058,0.0481720268726348,293.28045654296875,297.1499938964844,293.1499938964844,0.1223318725824356,-2092.39501953125,304.1664733886719,0.8768942356109619,0.1883596032857895,0.1330028772354126,293.1893920898437,297.1499938964844,293.1499938964844,0.1638513356447219,-3582.121337890625,304.1540832519531,0.9555272459983826,0.239926129579544,0.2279147207736969,293.2962951660156,297.1499938964844,293.1499938964844,0.0071512032300233,-2474.184814453125,300.1215209960937,0.5598385334014893,0.050000000745058,0.2285073548555374,291.1622314453125,291.1499938964844,274.8500061035156,271.3988342285156,286.0225524902344,293.4354858398437,291.1622314453125,1.0,0.1920753270387649,0.7979055643081665,0.7979055643081665,1.0,1.0,-0.8771805167198181,0.3500702679157257,0.52711021900177,0.1953509896993637,0.0,0.0,0.2856975197792053,26.306396484375,25.0,0.1946699172258377,-4545.19921875,77.5615005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,307.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1014146730303764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028859704732895,0.2028903812170028,-4.403875664138468e-06,0.0,0.0001029230043059,0.0,0.0,8.402303695678711,0.0,0.0,0.0,0.2874698638916015,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.053846325725317,-1456.2637939453125,304.15289306640625,0.7179604768753052,0.1020150408148765,0.0926647707819938,293.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5592461228370667,0.050000000745058,0.0481760203838348,293.2859802246094,297.1499938964844,293.1499938964844,0.1188312396407127,-2044.143310546875,304.16680908203125,0.8692419528961182,0.1839347779750824,0.1299334317445755,293.1890563964844,297.1499938964844,293.1499938964844,0.1630606800317764,-3568.319580078125,304.154052734375,0.9532937407493592,0.2389927953481674,0.2270391285419464,293.2980651855469,297.1499938964844,293.1499938964844,0.0070911911316215,-2458.999267578125,300.0660705566406,0.5592461228370667,0.050000000745058,0.2285262942314148,291.1623840332031,291.1499938964844,274.8500061035156,271.4032287597656,286.0177001953125,293.4549560546875,291.1623840332031,1.0,0.1914440691471099,0.797967791557312,0.797967791557312,1.0,1.0,-0.871672511100769,0.3486495316028595,0.5230229496955872,0.1916540712118148,0.0,0.0,0.2840370237827301,26.29450035095215,25.0,0.2062235474586486,-4521.0947265625,76.58084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,307.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.1008663028478622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015999406576156,0.201604351401329,-4.4009857447235845e-06,0.0,0.0001023664735839,0.0,0.0,8.339954376220703,0.0,0.0,0.0,0.2872195541858673,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.053846325725317,-1456.2637939453125,304.15289306640625,0.7179604768753052,0.1020150408148765,0.0926647707819938,293.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5592461228370667,0.050000000745058,0.0481760203838348,293.2859802246094,297.1499938964844,293.1499938964844,0.1188312396407127,-2044.143310546875,304.16680908203125,0.8692419528961182,0.1839347779750824,0.1299334317445755,293.1890563964844,297.1499938964844,293.1499938964844,0.1630606800317764,-3568.319580078125,304.154052734375,0.9532937407493592,0.2389927953481674,0.2270391285419464,293.2980651855469,297.1499938964844,293.1499938964844,0.0070911911316215,-2458.999267578125,300.0660705566406,0.5592461228370667,0.050000000745058,0.2285262942314148,291.1623840332031,291.1499938964844,274.8500061035156,271.4032287597656,286.0177001953125,293.4549560546875,291.1623840332031,1.0,0.1914440691471099,0.797967791557312,0.797967791557312,1.0,1.0,-0.871672511100769,0.3486495316028595,0.5230229496955872,0.1916540712118148,0.0,0.0,0.2840370237827301,26.29450035095215,25.0,0.2062235474586486,-4521.0947265625,76.58084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,307.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.1008663028478622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015999406576156,0.201604351401329,-4.4009857447235845e-06,0.0,0.0001023664735839,0.0,0.0,8.339954376220703,0.0,0.0,0.0,0.2872195541858673,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532174371182918,-1445.7095947265625,304.1529846191406,0.7156485319137573,0.1012631431221962,0.0919934958219528,293.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5586302280426025,0.050000000745058,0.0481801927089691,293.291259765625,297.1499938964844,293.1499938964844,0.1152820885181427,-1994.914794921875,304.1671142578125,0.8614235520362854,0.1794180572032928,0.1268024444580078,293.18878173828125,297.1499938964844,293.1499938964844,0.1622708439826965,-3554.513916015625,304.1540222167969,0.9509968757629396,0.2380605787038803,0.2261633574962616,293.2997741699219,297.1499938964844,293.1499938964844,0.0070310966111719,-2443.66650390625,300.01007080078125,0.5586302280426025,0.050000000745058,0.2285460978746414,291.1625366210937,291.1499938964844,274.8500061035156,271.4076538085937,286.0127258300781,293.4740600585937,291.1625366210937,1.0,0.1908157914876938,0.7980380654335022,0.7980380654335022,1.0,1.0,-0.8660863041877747,0.3471806943416595,0.5189055800437927,0.1879913955926895,0.0,0.0,0.2823545634746551,26.288236618041992,25.0,0.2462696731090545,-4496.73486328125,75.60420989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881164550781,307.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.1003230065107345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200306236743927,0.2003106325864792,-4.398092642077245e-06,0.0,0.0001018151015159,0.0,0.0,8.277400016784668,0.0,0.0,0.0,0.2869685292243957,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532174371182918,-1445.7095947265625,304.1529846191406,0.7156485319137573,0.1012631431221962,0.0919934958219528,293.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5586302280426025,0.050000000745058,0.0481801927089691,293.291259765625,297.1499938964844,293.1499938964844,0.1152820885181427,-1994.914794921875,304.1671142578125,0.8614235520362854,0.1794180572032928,0.1268024444580078,293.18878173828125,297.1499938964844,293.1499938964844,0.1622708439826965,-3554.513916015625,304.1540222167969,0.9509968757629396,0.2380605787038803,0.2261633574962616,293.2997741699219,297.1499938964844,293.1499938964844,0.0070310966111719,-2443.66650390625,300.01007080078125,0.5586302280426025,0.050000000745058,0.2285460978746414,291.1625366210937,291.1499938964844,274.8500061035156,271.4076538085937,286.0127258300781,293.4740600585937,291.1625366210937,1.0,0.1908157914876938,0.7980380654335022,0.7980380654335022,1.0,1.0,-0.8660863041877747,0.3471806943416595,0.5189055800437927,0.1879913955926895,0.0,0.0,0.2823545634746551,26.288236618041992,25.0,0.2462696731090545,-4496.73486328125,75.60420989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881164550781,307.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.1003230065107345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200306236743927,0.2003106325864792,-4.398092642077245e-06,0.0,0.0001018151015159,0.0,0.0,8.277400016784668,0.0,0.0,0.0,0.2869685292243957,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525887794792652,-1435.18505859375,304.1530456542969,0.7132890224456787,0.1005161255598068,0.0913247987627983,293.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5580092668533325,0.050000000745058,0.0481844283640384,293.2962951660156,297.1499938964844,293.1499938964844,0.1116853281855583,-1944.6962890625,304.1674194335937,0.8534810543060303,0.174817681312561,0.1236095428466796,293.1885070800781,297.1499938964844,293.1499938964844,0.1614854633808136,-3540.77001953125,304.15399169921875,0.9486743807792664,0.2371350526809692,0.225292682647705,293.30145263671875,297.1499938964844,293.1499938964844,0.0069709816016256,-2428.1953125,299.95361328125,0.5580092668533325,0.050000000745058,0.2285661697387695,291.16278076171875,291.1499938964844,274.8500061035156,271.4120483398437,286.0077819824219,293.4924011230469,291.16278076171875,1.0,0.1901886910200119,0.7981083393096924,0.7981083393096924,1.0,1.0,-0.860435426235199,0.3456492125988006,0.5147862434387207,0.1844160556793213,0.0,0.0,0.2806366980075836,26.285669326782227,25.0,0.339143306016922,-4472.06103515625,74.6312484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,307.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.0997827351093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989966034889221,0.1990009993314743,-4.395187715999782e-06,0.0,0.0001012667926261,0.0,0.0,8.214261054992676,0.0,0.0,0.0,0.286715418100357,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525887794792652,-1435.18505859375,304.1530456542969,0.7132890224456787,0.1005161255598068,0.0913247987627983,293.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5580092668533325,0.050000000745058,0.0481844283640384,293.2962951660156,297.1499938964844,293.1499938964844,0.1116853281855583,-1944.6962890625,304.1674194335937,0.8534810543060303,0.174817681312561,0.1236095428466796,293.1885070800781,297.1499938964844,293.1499938964844,0.1614854633808136,-3540.77001953125,304.15399169921875,0.9486743807792664,0.2371350526809692,0.225292682647705,293.30145263671875,297.1499938964844,293.1499938964844,0.0069709816016256,-2428.1953125,299.95361328125,0.5580092668533325,0.050000000745058,0.2285661697387695,291.16278076171875,291.1499938964844,274.8500061035156,271.4120483398437,286.0077819824219,293.4924011230469,291.16278076171875,1.0,0.1901886910200119,0.7981083393096924,0.7981083393096924,1.0,1.0,-0.860435426235199,0.3456492125988006,0.5147862434387207,0.1844160556793213,0.0,0.0,0.2806366980075836,26.285669326782227,25.0,0.339143306016922,-4472.06103515625,74.6312484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,307.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.0997827351093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989966034889221,0.1990009993314743,-4.395187715999782e-06,0.0,0.0001012667926261,0.0,0.0,8.214261054992676,0.0,0.0,0.0,0.286715418100357,4.0,0.0,1.0
744300,293.17498779296875,297.1499938964844,293.1499938964844,0.0522764660418033,-1429.966064453125,304.1530456542969,0.7121008634567261,0.1001467257738113,0.0909934714436531,293.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5577038526535034,0.050000000745058,0.0481865182518959,293.2986755371094,297.1499938964844,293.1499938964844,0.1098756119608879,-1919.300537109375,304.16754150390625,0.849487841129303,0.1724966019392013,0.1219953447580337,293.1883544921875,297.1499938964844,293.1499938964844,0.161095306277275,-3533.9365234375,304.1539611816406,0.9475165605545044,0.2366755008697509,0.2248602956533432,293.3022766113281,297.1499938964844,293.1499938964844,0.0069409445859491,-2420.414794921875,299.9252319335937,0.5577038526535034,0.050000000745058,0.2285760939121246,291.16290283203125,291.1499938964844,274.8500061035156,271.41424560546875,286.0053405761719,293.5010681152344,291.1629333496094,1.0,0.1898753494024276,0.7981435060501099,0.7981435060501099,1.0,1.0,-0.857595682144165,0.3448576629161834,0.5127379894256592,0.1826800107955932,0.0,0.0,0.2797611057758331,26.28500938415528,25.0,0.3828846216201782,-4459.60009765625,74.14677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,307.9130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.130859375,18000.0,0.0,0.0,0.0995129942893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983329057693481,0.1983372867107391,-4.39372479377198e-06,0.0,0.0001009930347208,0.0,0.0,8.182334899902344,0.0,0.0,0.0,0.2865875661373138,4.0,0.0,1.0
744360,293.1752319335937,297.1499938964844,293.1499938964844,0.0519666671752929,-1424.7952880859375,304.1530456542969,0.7109136581420898,0.0997814387083053,0.0906652882695198,293.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.557406485080719,0.050000000745058,0.0481885597109794,293.3009338378906,297.1499938964844,293.1499938964844,0.1080659478902816,-1893.818359375,304.1676330566406,0.8455004096031189,0.1701727509498596,0.1203759238123893,293.188232421875,297.1499938964844,293.1499938964844,0.1607069075107574,-3527.130126953125,304.1539611816406,0.9463686347007751,0.2362177520990371,0.2244296967983245,293.3030700683594,297.1499938964844,293.1499938964844,0.0069109289906919,-2412.60693359375,299.89678955078125,0.557406485080719,0.050000000745058,0.2285857945680618,291.1630554199219,291.1499938964844,274.8500061035156,271.4164428710937,286.0028991699219,293.5092163085937,291.1630859375,1.0,0.1895622164011001,0.798187792301178,0.798187792301178,1.0,1.0,-0.8547552824020386,0.3440493047237396,0.5107059478759766,0.1809913963079452,0.0,0.0,0.2788746356964111,26.284242630004883,25.0,0.4034867882728576,-4447.07666015625,73.66438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,307.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.0992430299520492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976628005504608,0.197667196393013,-4.39225232184981e-06,0.0,0.0001007190658128,0.0,0.0,8.150146484375,0.0,0.0,0.0,0.2864587008953094,4.0,0.0,1.0
744420,293.17559814453125,297.1499938964844,293.1499938964844,0.0513586029410362,-1414.664794921875,304.1530456542969,0.7085629105567932,0.0990670695900917,0.0900220870971679,293.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5568486452102661,0.050000000745058,0.048192411661148,293.3048400878906,297.1499938964844,293.1499938964844,0.1044766753911972,-1843.017333984375,304.167724609375,0.8376067280769348,0.165555402636528,0.1171478256583213,293.1879577636719,297.1499938964844,293.1499938964844,0.1599340438842773,-3513.576416015625,304.1539306640625,0.9441201686859132,0.2353038042783737,0.2235711961984634,293.3045654296875,297.1499938964844,293.1499938964844,0.0068510556593537,-2396.94140625,299.8396911621094,0.5568486452102661,0.050000000745058,0.2286040484905243,291.163330078125,291.1499938964844,274.8500061035156,271.4208374023437,285.9978942871094,293.5234375,291.163330078125,1.0,0.1889373213052749,0.7982763051986694,0.7982763051986694,1.0,1.0,-0.8491047620773315,0.3423849642276764,0.5067198276519775,0.1777848750352859,0.0,0.0,0.2770806550979614,26.28087615966797,25.0,0.3195089101791382,-4421.9853515625,72.70906066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860717773437,307.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.0987013801932334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963094472885131,0.1963138431310653,-4.38928191215382e-06,0.0,0.0001001693526632,0.0,0.0,8.085257530212402,0.0,0.0,0.0,0.2861990332603454,4.0,0.0,1.0
744480,293.17559814453125,297.1499938964844,293.1499938964844,0.0513586029410362,-1414.664794921875,304.1530456542969,0.7085629105567932,0.0990670695900917,0.0900220870971679,293.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5568486452102661,0.050000000745058,0.048192411661148,293.3048400878906,297.1499938964844,293.1499938964844,0.1044766753911972,-1843.017333984375,304.167724609375,0.8376067280769348,0.165555402636528,0.1171478256583213,293.1879577636719,297.1499938964844,293.1499938964844,0.1599340438842773,-3513.576416015625,304.1539306640625,0.9441201686859132,0.2353038042783737,0.2235711961984634,293.3045654296875,297.1499938964844,293.1499938964844,0.0068510556593537,-2396.94140625,299.8396911621094,0.5568486452102661,0.050000000745058,0.2286040484905243,291.163330078125,291.1499938964844,274.8500061035156,271.4208374023437,285.9978942871094,293.5234375,291.163330078125,1.0,0.1889373213052749,0.7982763051986694,0.7982763051986694,1.0,1.0,-0.8491047620773315,0.3423849642276764,0.5067198276519775,0.1777848750352859,0.0,0.0,0.2770806550979614,26.28087615966797,25.0,0.3195089101791382,-4421.9853515625,72.70906066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860717773437,307.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.0987013801932334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963094472885131,0.1963138431310653,-4.38928191215382e-06,0.0,0.0001001693526632,0.0,0.0,8.085257530212402,0.0,0.0,0.0,0.2861990332603454,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507709234952926,-1404.8984375,304.15301513671875,0.7062975168228149,0.0983794704079628,0.0894009992480278,293.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5563568472862244,0.050000000745058,0.0481958277523517,293.3077392578125,297.1499938964844,293.1499938964844,0.1009758859872818,-1793.1295166015625,304.16766357421875,0.8299003839492798,0.1610434502363205,0.1139777600765228,293.187744140625,297.1499938964844,293.1499938964844,0.1591617465019226,-3500.018798828125,304.1539001464844,0.9419530630111694,0.2343839108943939,0.2227091342210769,293.3059387207031,297.1499938964844,293.1499938964844,0.0067914770916104,-2381.240478515625,299.7823791503906,0.5563568472862244,0.050000000745058,0.2286202609539032,291.16339111328125,291.1499938964844,274.8500061035156,271.4252319335937,285.9925842285156,293.5341186523437,291.1633605957031,1.0,0.1883161216974258,0.7983647584915161,0.7983647584915161,1.0,1.0,-0.843543291091919,0.3406626582145691,0.5028806328773499,0.1748540997505188,0.0,0.0,0.2752867043018341,26.27318382263184,25.0,0.0686112716794014,-4397.14990234375,71.77153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,307.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.0981567651033401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949575394392013,0.1949619203805923,-4.386308773973724e-06,0.0,9.96166345430538e-05,0.0,0.0,8.020577430725098,0.0,0.0,0.0,0.2859401702880859,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507709234952926,-1404.8984375,304.15301513671875,0.7062975168228149,0.0983794704079628,0.0894009992480278,293.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5563568472862244,0.050000000745058,0.0481958277523517,293.3077392578125,297.1499938964844,293.1499938964844,0.1009758859872818,-1793.1295166015625,304.16766357421875,0.8299003839492798,0.1610434502363205,0.1139777600765228,293.187744140625,297.1499938964844,293.1499938964844,0.1591617465019226,-3500.018798828125,304.1539001464844,0.9419530630111694,0.2343839108943939,0.2227091342210769,293.3059387207031,297.1499938964844,293.1499938964844,0.0067914770916104,-2381.240478515625,299.7823791503906,0.5563568472862244,0.050000000745058,0.2286202609539032,291.16339111328125,291.1499938964844,274.8500061035156,271.4252319335937,285.9925842285156,293.5341186523437,291.1633605957031,1.0,0.1883161216974258,0.7983647584915161,0.7983647584915161,1.0,1.0,-0.843543291091919,0.3406626582145691,0.5028806328773499,0.1748540997505188,0.0,0.0,0.2752867043018341,26.27318382263184,25.0,0.0686112716794014,-4397.14990234375,71.77153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,307.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.0981567651033401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949575394392013,0.1949619203805923,-4.386308773973724e-06,0.0,9.96166345430538e-05,0.0,0.0,8.020577430725098,0.0,0.0,0.0,0.2859401702880859,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502111352980136,-1395.619873046875,304.1529541015625,0.7041953802108765,0.0977286398410797,0.0888090133666992,293.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5559503436088562,0.050000000745058,0.0481986664235591,293.309326171875,297.1499938964844,293.1499938964844,0.0976272150874137,-1745.0980224609375,304.1673583984375,0.8224594593048096,0.156723290681839,0.1109248772263526,293.1876525878906,297.1499938964844,293.1499938964844,0.1583830714225769,-3486.336181640625,304.1539001464844,0.9398852586746216,0.233447790145874,0.2218333780765533,293.3071594238281,297.1499938964844,293.1499938964844,0.0067323208786547,-2365.550537109375,299.72491455078125,0.5559503436088562,0.050000000745058,0.2286337316036224,291.1631774902344,291.1499938964844,274.8500061035156,271.4296569824219,285.9862976074219,293.5394897460937,291.1630859375,1.0,0.1877017319202423,0.7984653115272522,0.7984653115272522,1.0,1.0,-0.8381369709968567,0.3388951420783996,0.499241828918457,0.1722552478313446,0.0,0.0,0.2735406458377838,26.25898170471192,25.0,-0.4354214370250702,-4373.1357421875,70.85922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862548828125,307.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0078125,18000.0,0.0,0.0,0.0976103469729423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936384588479995,0.1936428546905517,-4.383388386486331e-06,0.0,9.90620901575312e-05,0.0,0.0,7.957580089569092,0.0,0.0,0.0,0.2856879234313965,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502111352980136,-1395.619873046875,304.1529541015625,0.7041953802108765,0.0977286398410797,0.0888090133666992,293.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5559503436088562,0.050000000745058,0.0481986664235591,293.309326171875,297.1499938964844,293.1499938964844,0.0976272150874137,-1745.0980224609375,304.1673583984375,0.8224594593048096,0.156723290681839,0.1109248772263526,293.1876525878906,297.1499938964844,293.1499938964844,0.1583830714225769,-3486.336181640625,304.1539001464844,0.9398852586746216,0.233447790145874,0.2218333780765533,293.3071594238281,297.1499938964844,293.1499938964844,0.0067323208786547,-2365.550537109375,299.72491455078125,0.5559503436088562,0.050000000745058,0.2286337316036224,291.1631774902344,291.1499938964844,274.8500061035156,271.4296569824219,285.9862976074219,293.5394897460937,291.1630859375,1.0,0.1877017319202423,0.7984653115272522,0.7984653115272522,1.0,1.0,-0.8381369709968567,0.3388951420783996,0.499241828918457,0.1722552478313446,0.0,0.0,0.2735406458377838,26.25898170471192,25.0,-0.4354214370250702,-4373.1357421875,70.85922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862548828125,307.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0078125,18000.0,0.0,0.0,0.0976103469729423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936384588479995,0.1936428546905517,-4.383388386486331e-06,0.0,9.90620901575312e-05,0.0,0.0,7.957580089569092,0.0,0.0,0.0,0.2856879234313965,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497035011649131,-1387.235107421875,304.1528015136719,0.7023522853851318,0.0971446484327316,0.0882692858576774,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5556542277336121,0.050000000745058,0.0482007525861263,293.309326171875,297.1499938964844,293.1499938964844,0.0944935381412506,-1699.955078125,304.1667785644531,0.8153520822525024,0.1526831686496734,0.1080515012145042,293.1876525878906,297.1499938964844,293.1499938964844,0.157600462436676,-3472.5810546875,304.1539001464844,0.9379539489746094,0.2324943840503692,0.2209401875734329,293.30816650390625,297.1499938964844,293.1499938964844,0.0066740391775965,-2350.031982421875,299.6673583984375,0.5556542277336121,0.050000000745058,0.2286436110734939,291.1622314453125,291.1499938964844,274.8500061035156,271.4340515136719,285.9777526855469,293.5367126464844,291.1620178222656,1.0,0.1870988607406616,0.7985658645629883,0.7985658645629883,1.0,1.0,-0.8329827189445496,0.3371094167232513,0.4958732724189758,0.1700415909290313,0.0,0.0,0.2719628512859344,26.235191345214844,25.0,-1.4701751470565796,-4351.0146484375,69.9828872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860717773437,307.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.0970672890543937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924224197864532,0.1924268007278442,-4.380627160571748e-06,0.0,9.851095819612964e-05,0.0,0.0,7.899509429931641,0.0,0.0,0.0,0.2854548692703247,4.0,0.0,1.0
