time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497035011649131,-1387.235107421875,304.1528015136719,0.7023522853851318,0.0971446484327316,0.0882692858576774,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5556542277336121,0.050000000745058,0.0482007525861263,293.309326171875,297.1499938964844,293.1499938964844,0.0944935381412506,-1699.955078125,304.1667785644531,0.8153520822525024,0.1526831686496734,0.1080515012145042,293.1876525878906,297.1499938964844,293.1499938964844,0.157600462436676,-3472.5810546875,304.1539001464844,0.9379539489746094,0.2324943840503692,0.2209401875734329,293.30816650390625,297.1499938964844,293.1499938964844,0.0066740391775965,-2350.031982421875,299.6673583984375,0.5556542277336121,0.050000000745058,0.2286436110734939,291.1622314453125,291.1499938964844,274.8500061035156,271.4340515136719,285.9777526855469,293.5367126464844,291.1620178222656,1.0,0.1870988607406616,0.7985658645629883,0.7985658645629883,1.0,1.0,-0.8329827189445496,0.3371094167232513,0.4958732724189758,0.1700415909290313,0.0,0.0,0.2719628512859344,26.235191345214844,25.0,-1.4701751470565796,-4351.0146484375,69.9828872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860717773437,307.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.0970672890543937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924224197864532,0.1924268007278442,-4.380627160571748e-06,0.0,9.851095819612964e-05,0.0,0.0,7.899509429931641,0.0,0.0,0.0,0.2854548692703247,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494740456342697,-1383.4560546875,304.1527099609375,0.7015484571456909,0.0968794971704483,0.0880239307880401,293.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5555527806282043,0.050000000745058,0.0482014715671539,293.30865478515625,297.1499938964844,293.1499938964844,0.093024305999279,-1678.756591796875,304.1664123535156,0.8119401931762695,0.1507939398288726,0.1067005693912506,293.18768310546875,297.1499938964844,293.1499938964844,0.1572072207927703,-3465.668212890625,304.1539001464844,0.9370477795600892,0.2320094257593155,0.2204864025115966,293.3085632324219,297.1499938964844,293.1499938964844,0.0066452375613152,-2342.341796875,299.6386413574219,0.5555527806282043,0.050000000745058,0.2286470234394073,291.1614685058594,291.1499938964844,274.8500061035156,271.4362487792969,285.9730529785156,293.53289794921875,291.16119384765625,1.0,0.1868035048246383,0.7986161708831787,0.7986161708831787,1.0,1.0,-0.8305270671844482,0.3362174332141876,0.494309663772583,0.1690941751003265,0.0,0.0,0.27127605676651,26.21912956237793,25.0,-1.9249439239501955,-4340.96435546875,69.56148529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856140136719,307.87908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.0968002006411552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918856799602508,0.1918900609016418,-4.3793688746518455e-06,0.0,9.823989967117086e-05,0.0,0.0,7.873849391937256,0.0,0.0,0.0,0.2853513956069946,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492583476006984,-1379.908447265625,304.1526184082031,0.700817346572876,0.0966294035315513,0.0877928584814071,293.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.555482029914856,0.050000000745058,0.0482019744813442,293.3075561523437,297.1499938964844,293.1499938964844,0.0916272923350334,-1658.5936279296875,304.1659545898437,0.8086296916007996,0.1490042209625244,0.1054154112935066,293.1877746582031,297.1499938964844,293.1499938964844,0.1568093597888946,-3458.669677734375,304.1539306640625,0.9361775517463684,0.2315164357423782,0.2200258076190948,293.30889892578125,297.1499938964844,293.1499938964844,0.0066166454926133,-2334.68408203125,299.6099548339844,0.555482029914856,0.050000000745058,0.2286494225263595,291.1606140136719,291.1499938964844,274.8500061035156,271.4384460449219,285.9682922363281,293.5277099609375,291.16033935546875,1.0,0.1865130215883255,0.7986754179000854,0.7986754179000854,1.0,1.0,-0.828157901763916,0.3353267908096313,0.4928311109542846,0.1682598739862442,0.0,0.0,0.2706559002399444,26.20046043395996,25.0,-2.2144615650177,-4331.59326171875,69.15217590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,307.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.0965383425354957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914009004831314,0.1914052814245224,-4.378218818601454e-06,0.0,9.79741453193128e-05,0.0,0.0,7.850669384002685,0.0,0.0,0.0,0.2852576971054077,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.048860590904951,-1373.375244140625,304.15240478515625,0.6995536088943481,0.0961673185229301,0.0873667299747467,293.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5554311275482178,0.050000000745058,0.0482023544609546,293.3038330078125,297.1499938964844,293.1499938964844,0.089074820280075,-1621.7685546875,304.1648864746094,0.8024109601974487,0.1457605063915252,0.1030695140361785,293.1880798339844,297.1499938964844,293.1499938964844,0.1559892445802688,-3444.222412109375,304.15399169921875,0.9345297813415528,0.2304976135492324,0.219075933098793,293.3094177246094,297.1499938964844,293.1499938964844,0.0065599726513028,-2319.41357421875,299.5528564453125,0.5554311275482178,0.050000000745058,0.228651225566864,291.15887451171875,291.1499938964844,274.8500061035156,271.4428405761719,285.9590759277344,293.5137634277344,291.1586303710937,1.0,0.1859491169452667,0.7987939119338989,0.7987939119338989,1.0,1.0,-0.8236933946609497,0.3335477411746979,0.4901456534862518,0.166946068406105,0.0,0.0,0.2695893347263336,26.15586471557617,25.0,-2.3254270553588867,-4314.61572265625,68.37236022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,307.8704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.734375,18000.0,0.0,0.0,0.0960372611880302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905702203512191,0.1905746012926101,-4.376238393888343e-06,0.0,9.74656140897423e-05,0.0,0.0,7.810981273651123,0.0,0.0,0.0,0.2850970029830932,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.048860590904951,-1373.375244140625,304.15240478515625,0.6995536088943481,0.0961673185229301,0.0873667299747467,293.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5554311275482178,0.050000000745058,0.0482023544609546,293.3038330078125,297.1499938964844,293.1499938964844,0.089074820280075,-1621.7685546875,304.1648864746094,0.8024109601974487,0.1457605063915252,0.1030695140361785,293.1880798339844,297.1499938964844,293.1499938964844,0.1559892445802688,-3444.222412109375,304.15399169921875,0.9345297813415528,0.2304976135492324,0.219075933098793,293.3094177246094,297.1499938964844,293.1499938964844,0.0065599726513028,-2319.41357421875,299.5528564453125,0.5554311275482178,0.050000000745058,0.228651225566864,291.15887451171875,291.1499938964844,274.8500061035156,271.4428405761719,285.9590759277344,293.5137634277344,291.1586303710937,1.0,0.1859491169452667,0.7987939119338989,0.7987939119338989,1.0,1.0,-0.8236933946609497,0.3335477411746979,0.4901456534862518,0.166946068406105,0.0,0.0,0.2695893347263336,26.15586471557617,25.0,-2.3254270553588867,-4314.61572265625,68.37236022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,307.8704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.734375,18000.0,0.0,0.0,0.0960372611880302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905702203512191,0.1905746012926101,-4.376238393888343e-06,0.0,9.74656140897423e-05,0.0,0.0,7.810981273651123,0.0,0.0,0.0,0.2850970029830932,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484981089830398,-1367.4266357421875,304.1522216796875,0.6985258460044861,0.0957476571202278,0.0869799628853797,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5554962754249573,0.050000000745058,0.04820192232728,293.2989807128906,297.1499938964844,293.1499938964844,0.0868113189935684,-1589.1517333984375,304.1636962890625,0.7969146966934204,0.1428482383489608,0.1009945645928382,293.1880798339844,297.1499938964844,293.1499938964844,0.1551707237958908,-3429.789306640625,304.1540222167969,0.9330738186836244,0.2295330911874771,0.2181332409381866,293.30975341796875,297.1499938964844,293.1499938964844,0.0065038409084081,-2304.143310546875,299.4962158203125,0.5554962754249573,0.050000000745058,0.2286491692066192,291.157470703125,291.1499938964844,274.8500061035156,271.4472351074219,285.9515991210937,293.4967956542969,291.15728759765625,1.0,0.1854109764099121,0.7989124059677124,0.7989124059677124,1.0,1.0,-0.8196043968200684,0.3317656815052032,0.4878387451171875,0.1661308705806732,0.0,0.0,0.2686951756477356,26.102832794189453,25.0,-1.8199340105056765,-4299.322265625,67.64659881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2761535644531,307.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.0955751612782478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898850053548813,0.1898893862962722,-4.374621312308591e-06,0.0,9.69966349657625e-05,0.0,0.0,7.77831506729126,0.0,0.0,0.0,0.2849647998809814,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484981089830398,-1367.4266357421875,304.1522216796875,0.6985258460044861,0.0957476571202278,0.0869799628853797,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5554962754249573,0.050000000745058,0.04820192232728,293.2989807128906,297.1499938964844,293.1499938964844,0.0868113189935684,-1589.1517333984375,304.1636962890625,0.7969146966934204,0.1428482383489608,0.1009945645928382,293.1880798339844,297.1499938964844,293.1499938964844,0.1551707237958908,-3429.789306640625,304.1540222167969,0.9330738186836244,0.2295330911874771,0.2181332409381866,293.30975341796875,297.1499938964844,293.1499938964844,0.0065038409084081,-2304.143310546875,299.4962158203125,0.5554962754249573,0.050000000745058,0.2286491692066192,291.157470703125,291.1499938964844,274.8500061035156,271.4472351074219,285.9515991210937,293.4967956542969,291.15728759765625,1.0,0.1854109764099121,0.7989124059677124,0.7989124059677124,1.0,1.0,-0.8196043968200684,0.3317656815052032,0.4878387451171875,0.1661308705806732,0.0,0.0,0.2686951756477356,26.102832794189453,25.0,-1.8199340105056765,-4299.322265625,67.64659881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2761535644531,307.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.0955751612782478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898850053548813,0.1898893862962722,-4.374621312308591e-06,0.0,9.69966349657625e-05,0.0,0.0,7.77831506729126,0.0,0.0,0.0,0.2849647998809814,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.048163816332817,-1361.9378662109375,304.15203857421875,0.6976942420005798,0.0953660607337951,0.0866274908185005,293.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5556536316871643,0.050000000745058,0.048200849443674,293.2938232421875,297.1499938964844,293.1499938964844,0.0846844464540481,-1558.53564453125,304.1626892089844,0.7918095588684082,0.1401192247867584,0.0990513935685157,293.1872863769531,297.1499938964844,293.1499938964844,0.1544694155454635,-3417.44091796875,304.1538391113281,0.9320085048675536,0.2287236005067825,0.2173394858837127,293.30987548828125,297.1499938964844,293.1499938964844,0.0064480928704142,-2288.796630859375,299.4402160644531,0.5556536316871643,0.050000000745058,0.2286440730094909,291.15679931640625,291.1499938964844,274.8500061035156,271.4516296386719,285.9465026855469,293.4791564941406,291.15673828125,1.0,0.1849019974470138,0.7990401387214661,0.7990401387214661,1.0,1.0,-0.8158891201019287,0.3300211429595947,0.485867977142334,0.1657102555036544,0.0,0.0,0.2678415477275848,26.04350471496582,25.0,-0.8946525454521179,-4284.75341796875,66.9763412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,307.8577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.095159001648426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892602890729904,0.1892646551132202,-4.3732288759201765e-06,0.0,9.6574287454132e-05,0.0,0.0,7.748707771301269,0.0,0.0,0.0,0.2848457396030426,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.048163816332817,-1361.9378662109375,304.15203857421875,0.6976942420005798,0.0953660607337951,0.0866274908185005,293.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5556536316871643,0.050000000745058,0.048200849443674,293.2938232421875,297.1499938964844,293.1499938964844,0.0846844464540481,-1558.53564453125,304.1626892089844,0.7918095588684082,0.1401192247867584,0.0990513935685157,293.1872863769531,297.1499938964844,293.1499938964844,0.1544694155454635,-3417.44091796875,304.1538391113281,0.9320085048675536,0.2287236005067825,0.2173394858837127,293.30987548828125,297.1499938964844,293.1499938964844,0.0064480928704142,-2288.796630859375,299.4402160644531,0.5556536316871643,0.050000000745058,0.2286440730094909,291.15679931640625,291.1499938964844,274.8500061035156,271.4516296386719,285.9465026855469,293.4791564941406,291.15673828125,1.0,0.1849019974470138,0.7990401387214661,0.7990401387214661,1.0,1.0,-0.8158891201019287,0.3300211429595947,0.485867977142334,0.1657102555036544,0.0,0.0,0.2678415477275848,26.04350471496582,25.0,-0.8946525454521179,-4284.75341796875,66.9763412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,307.8577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.095159001648426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892602890729904,0.1892646551132202,-4.3732288759201765e-06,0.0,9.6574287454132e-05,0.0,0.0,7.748707771301269,0.0,0.0,0.0,0.2848457396030426,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478582493960857,-1356.9202880859375,304.15185546875,0.6969993114471436,0.0950211733579635,0.0863080769777298,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5558520555496216,0.050000000745058,0.0481994897127151,293.2885131835937,297.1499938964844,293.1499938964844,0.0826896429061889,-1529.8779296875,304.16180419921875,0.7870392203330994,0.137557566165924,0.0972351804375648,293.1863098144531,297.1499938964844,293.1499938964844,0.153832122683525,-3406.213134765625,304.15362548828125,0.9311383962631226,0.2279822081327438,0.2166256308555603,293.30987548828125,297.1499938964844,293.1499938964844,0.0063930330798029,-2273.48828125,299.3847961425781,0.5558520555496216,0.050000000745058,0.2286376357078552,291.1566162109375,291.1499938964844,274.8500061035156,271.4560241699219,285.94317626953125,293.4619140625,291.1566162109375,1.0,0.1844228208065033,0.7991679310798645,0.7991679310798645,1.0,1.0,-0.8124598860740662,0.3283264636993408,0.4841333925724029,0.1655360460281372,0.0,0.0,0.2669741511344909,25.98353576660156,25.0,-0.2170162349939346,-4270.2138671875,66.35453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,307.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.0947894230484962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886327713727951,0.1886371374130249,-4.371887371235061e-06,0.0,9.619921183912084e-05,0.0,0.0,7.7190985679626465,0.0,0.0,0.0,0.284727543592453,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478582493960857,-1356.9202880859375,304.15185546875,0.6969993114471436,0.0950211733579635,0.0863080769777298,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5558520555496216,0.050000000745058,0.0481994897127151,293.2885131835937,297.1499938964844,293.1499938964844,0.0826896429061889,-1529.8779296875,304.16180419921875,0.7870392203330994,0.137557566165924,0.0972351804375648,293.1863098144531,297.1499938964844,293.1499938964844,0.153832122683525,-3406.213134765625,304.15362548828125,0.9311383962631226,0.2279822081327438,0.2166256308555603,293.30987548828125,297.1499938964844,293.1499938964844,0.0063930330798029,-2273.48828125,299.3847961425781,0.5558520555496216,0.050000000745058,0.2286376357078552,291.1566162109375,291.1499938964844,274.8500061035156,271.4560241699219,285.94317626953125,293.4619140625,291.1566162109375,1.0,0.1844228208065033,0.7991679310798645,0.7991679310798645,1.0,1.0,-0.8124598860740662,0.3283264636993408,0.4841333925724029,0.1655360460281372,0.0,0.0,0.2669741511344909,25.98353576660156,25.0,-0.2170162349939346,-4270.2138671875,66.35453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,307.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.0947894230484962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886327713727951,0.1886371374130249,-4.371887371235061e-06,0.0,9.619921183912084e-05,0.0,0.0,7.7190985679626465,0.0,0.0,0.0,0.284727543592453,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477163307368755,-1354.5897216796875,304.1517944335937,0.6966925859451294,0.0948632061481475,0.0861607119441032,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5559570789337158,0.050000000745058,0.0481987707316875,293.2858581542969,297.1499938964844,293.1499938964844,0.0817297846078872,-1516.113037109375,304.1614074707031,0.7847424745559692,0.1363267451524734,0.0963636040687561,293.1857604980469,297.1499938964844,293.1499938964844,0.153527021408081,-3400.831298828125,304.1535339355469,0.9307401776313782,0.2276285588741302,0.2162859290838241,293.309814453125,297.1499938964844,293.1499938964844,0.0063657127320766,-2265.83837890625,299.3572692871094,0.5559570789337158,0.050000000745058,0.2286342084407806,291.1566772460937,291.1499938964844,274.8500061035156,271.4582214355469,285.9421691894531,293.4533996582031,291.1567077636719,1.0,0.1841938346624374,0.799231767654419,0.799231767654419,1.0,1.0,-0.8108243346214294,0.327486515045166,0.4833378493785858,0.1655328273773193,0.0,0.0,0.2665222585201263,25.954652786254883,25.0,0.092344082891941,-4262.8828125,66.05896759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,307.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.0946206897497177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883110702037811,0.1883154362440109,-4.371212071418995e-06,0.0,9.602797217667104e-05,0.0,0.0,7.703952312469482,0.0,0.0,0.0,0.2846672236919403,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475847870111465,-1352.4305419921875,304.1517028808594,0.6964229345321655,0.094721034169197,0.0860246568918228,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5560668110847473,0.050000000745058,0.0481980182230472,293.283203125,297.1499938964844,293.1499938964844,0.0807926207780838,-1502.6932373046875,304.1610412597656,0.7825015187263489,0.1351276934146881,0.095514103770256,293.1851806640625,297.1499938964844,293.1499938964844,0.1532309800386428,-3395.60595703125,304.1534118652344,0.9303669333457948,0.2272876054048538,0.2159571051597595,293.3097229003906,297.1499938964844,293.1499938964844,0.0063385879620909,-2258.211669921875,299.32989501953125,0.5560668110847473,0.050000000745058,0.2286306470632553,291.1568298339844,291.1499938964844,274.8500061035156,271.4604187011719,285.9411315917969,293.4442749023437,291.1568603515625,1.0,0.1839715540409088,0.7993021607398987,0.7993021607398987,1.0,1.0,-0.8092417120933533,0.3266527950763702,0.4825888872146606,0.1655836552381515,0.0,0.0,0.2660540640354156,25.926307678222656,25.0,0.2494027763605117,-4255.5380859375,65.77325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,307.8400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.0944613292813301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879781782627105,0.1879825443029403,-4.370521764940349e-06,0.0,9.586624219082296e-05,0.0,0.0,7.688302516937256,0.0,0.0,0.0,0.2846049964427948,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473701618611812,-1348.9154052734375,304.1514892578125,0.6960533857345581,0.0944966822862625,0.0858028754591941,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5563099980354309,0.050000000745058,0.0481963530182838,293.27789306640625,297.1499938964844,293.1499938964844,0.0789899975061416,-1476.94677734375,304.1603698730469,0.7782080173492432,0.1328269392251968,0.0938828289508819,293.1839294433594,297.1499938964844,293.1499938964844,0.1526767313480377,-3385.82470703125,304.1531982421875,0.9297239780426024,0.2266504764556884,0.2153395861387252,293.3093566894531,297.1499938964844,293.1499938964844,0.0062851561233401,-2243.122314453125,299.2756042480469,0.5563099980354309,0.050000000745058,0.2286227345466613,291.1569519042969,291.1499938964844,274.8500061035156,271.4648132324219,285.9393310546875,293.4246826171875,291.1569519042969,1.0,0.183547630906105,0.7994428277015686,0.7994428277015686,1.0,1.0,-0.806265115737915,0.3250190913677215,0.4812460541725158,0.1658443957567215,0.0,0.0,0.2651148438453674,25.869733810424805,25.0,0.1348217576742172,-4241.06689453125,65.23370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,307.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.0941675454378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872991323471069,0.1873034983873367,-4.3690952225006185e-06,0.0,9.556808799970896e-05,0.0,0.0,7.656374931335449,0.0,0.0,0.0,0.284478098154068,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473701618611812,-1348.9154052734375,304.1514892578125,0.6960533857345581,0.0944966822862625,0.0858028754591941,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5563099980354309,0.050000000745058,0.0481963530182838,293.27789306640625,297.1499938964844,293.1499938964844,0.0789899975061416,-1476.94677734375,304.1603698730469,0.7782080173492432,0.1328269392251968,0.0938828289508819,293.1839294433594,297.1499938964844,293.1499938964844,0.1526767313480377,-3385.82470703125,304.1531982421875,0.9297239780426024,0.2266504764556884,0.2153395861387252,293.3093566894531,297.1499938964844,293.1499938964844,0.0062851561233401,-2243.122314453125,299.2756042480469,0.5563099980354309,0.050000000745058,0.2286227345466613,291.1569519042969,291.1499938964844,274.8500061035156,271.4648132324219,285.9393310546875,293.4246826171875,291.1569519042969,1.0,0.183547630906105,0.7994428277015686,0.7994428277015686,1.0,1.0,-0.806265115737915,0.3250190913677215,0.4812460541725158,0.1658443957567215,0.0,0.0,0.2651148438453674,25.869733810424805,25.0,0.1348217576742172,-4241.06689453125,65.23370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,307.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.0941675454378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872991323471069,0.1873034983873367,-4.3690952225006185e-06,0.0,9.556808799970896e-05,0.0,0.0,7.656374931335449,0.0,0.0,0.0,0.284478098154068,4.0,0.0,1.0
745740,293.1668701171875,297.1499938964844,293.1499938964844,0.0472250878810882,-1346.55029296875,304.1512451171875,0.6959283351898193,0.0943526998162269,0.0856531858444213,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5565873384475708,0.050000000745058,0.0481944531202316,293.2726135253906,297.1499938964844,293.1499938964844,0.0772834122180938,-1452.6649169921875,304.1597595214844,0.7741784453392029,0.1306592673063278,0.0923426076769828,293.1825256347656,297.1499938964844,293.1499938964844,0.1521763503551483,-3376.998291015625,304.1529846191406,0.9292306303977966,0.2260753512382507,0.21477971971035,293.30877685546875,297.1499938964844,293.1499938964844,0.0062328530475497,-2228.267333984375,299.22198486328125,0.5565873384475708,0.050000000745058,0.2286137342453003,291.1568908691406,291.1499938964844,274.8500061035156,271.4692077636719,285.93829345703125,293.40435791015625,291.1568603515625,1.0,0.183151364326477,0.7995834946632385,0.7995834946632385,1.0,1.0,-0.803551971912384,0.3234401941299438,0.4801117777824402,0.1663067787885666,0.0,0.0,0.2642017304897308,25.81277656555176,25.0,-0.0650395452976226,-4227.26708984375,64.73711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,307.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.093902051448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866360902786255,0.1866404563188552,-4.3676732275343966e-06,0.0,9.529864473734052e-05,0.0,0.0,7.625186443328857,0.0,0.0,0.0,0.2843537330627441,4.0,0.0,1.0
745800,293.1668701171875,297.1499938964844,293.1499938964844,0.0472250878810882,-1346.55029296875,304.1512451171875,0.6959283351898193,0.0943526998162269,0.0856531858444213,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5565873384475708,0.050000000745058,0.0481944531202316,293.2726135253906,297.1499938964844,293.1499938964844,0.0772834122180938,-1452.6649169921875,304.1597595214844,0.7741784453392029,0.1306592673063278,0.0923426076769828,293.1825256347656,297.1499938964844,293.1499938964844,0.1521763503551483,-3376.998291015625,304.1529846191406,0.9292306303977966,0.2260753512382507,0.21477971971035,293.30877685546875,297.1499938964844,293.1499938964844,0.0062328530475497,-2228.267333984375,299.22198486328125,0.5565873384475708,0.050000000745058,0.2286137342453003,291.1568908691406,291.1499938964844,274.8500061035156,271.4692077636719,285.93829345703125,293.40435791015625,291.1568603515625,1.0,0.183151364326477,0.7995834946632385,0.7995834946632385,1.0,1.0,-0.803551971912384,0.3234401941299438,0.4801117777824402,0.1663067787885666,0.0,0.0,0.2642017304897308,25.81277656555176,25.0,-0.0650395452976226,-4227.26708984375,64.73711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,307.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.093902051448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866360902786255,0.1866404563188552,-4.3676732275343966e-06,0.0,9.529864473734052e-05,0.0,0.0,7.625186443328857,0.0,0.0,0.0,0.2843537330627441,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471506640315055,-1345.3499755859375,304.15093994140625,0.696064293384552,0.094292365014553,0.0855770111083984,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5569091439247131,0.050000000745058,0.0481922514736652,293.2670593261719,297.1499938964844,293.1499938964844,0.0757012143731117,-1430.24951171875,304.1591491699219,0.7705084681510925,0.1286790370941162,0.0909202024340629,293.18096923828125,297.1499938964844,293.1499938964844,0.1517325043678283,-3369.173828125,304.1527099609375,0.928911566734314,0.2255683541297912,0.2142818719148636,293.3079528808594,297.1499938964844,293.1499938964844,0.0061817071400582,-2213.653076171875,299.16912841796875,0.5569091439247131,0.050000000745058,0.2286032885313034,291.1566772460937,291.1499938964844,274.8500061035156,271.4736022949219,285.9377746582031,293.3830871582031,291.1566467285156,1.0,0.1827837228775024,0.7997304797172546,0.7997304797172546,1.0,1.0,-0.8011408448219299,0.3219403326511383,0.4792004823684692,0.1669610887765884,0.0,0.0,0.2633213102817535,25.753751754760746,25.0,-0.3048158884048462,-4214.3818359375,64.28645324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,307.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.857421875,18000.0,0.0,0.0,0.0936600714921951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859963983297348,0.1860007643699646,-4.3662957978085615e-06,0.0,9.50530666159466e-05,0.0,0.0,7.595119476318359,0.0,0.0,0.0,0.2842337489128113,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471506640315055,-1345.3499755859375,304.15093994140625,0.696064293384552,0.094292365014553,0.0855770111083984,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5569091439247131,0.050000000745058,0.0481922514736652,293.2670593261719,297.1499938964844,293.1499938964844,0.0757012143731117,-1430.24951171875,304.1591491699219,0.7705084681510925,0.1286790370941162,0.0909202024340629,293.18096923828125,297.1499938964844,293.1499938964844,0.1517325043678283,-3369.173828125,304.1527099609375,0.928911566734314,0.2255683541297912,0.2142818719148636,293.3079528808594,297.1499938964844,293.1499938964844,0.0061817071400582,-2213.653076171875,299.16912841796875,0.5569091439247131,0.050000000745058,0.2286032885313034,291.1566772460937,291.1499938964844,274.8500061035156,271.4736022949219,285.9377746582031,293.3830871582031,291.1566467285156,1.0,0.1827837228775024,0.7997304797172546,0.7997304797172546,1.0,1.0,-0.8011408448219299,0.3219403326511383,0.4792004823684692,0.1669610887765884,0.0,0.0,0.2633213102817535,25.753751754760746,25.0,-0.3048158884048462,-4214.3818359375,64.28645324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,307.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.857421875,18000.0,0.0,0.0,0.0936600714921951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859963983297348,0.1860007643699646,-4.3662957978085615e-06,0.0,9.50530666159466e-05,0.0,0.0,7.595119476318359,0.0,0.0,0.0,0.2842337489128113,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471526570618152,-1345.41015625,304.150634765625,0.6964871883392334,0.0943195074796676,0.085579328238964,293.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5572854280471802,0.050000000745058,0.0481896847486496,293.2611999511719,297.1499938964844,293.1499938964844,0.07427828758955,-1410.1844482421875,304.1584777832031,0.7673013210296631,0.1269045174121856,0.08964554220438,293.1792297363281,297.1499938964844,293.1499938964844,0.1513527929782867,-3362.49267578125,304.1524353027344,0.9287941455841064,0.2251342236995697,0.2138524204492569,293.3069152832031,297.1499938964844,293.1499938964844,0.0061318511143326,-2199.338134765625,299.1171264648437,0.5572854280471802,0.050000000745058,0.228591114282608,291.1562194824219,291.1499938964844,274.8500061035156,271.4779968261719,285.9375915527344,293.3609924316406,291.1561279296875,1.0,0.1824470311403274,0.7998774647712708,0.7998774647712708,1.0,1.0,-0.7990807890892029,0.3205485045909881,0.4785322546958923,0.1677965819835662,0.0,0.0,0.2625212371349334,25.69114112854004,25.0,-0.6719784140586853,-4202.79296875,63.88646697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,307.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.0934386700391769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854054182767868,0.1854097843170166,-4.364995675132377e-06,0.0,9.482837049290538e-05,0.0,0.0,7.567326068878174,0.0,0.0,0.0,0.2841226160526275,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471526570618152,-1345.41015625,304.150634765625,0.6964871883392334,0.0943195074796676,0.085579328238964,293.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5572854280471802,0.050000000745058,0.0481896847486496,293.2611999511719,297.1499938964844,293.1499938964844,0.07427828758955,-1410.1844482421875,304.1584777832031,0.7673013210296631,0.1269045174121856,0.08964554220438,293.1792297363281,297.1499938964844,293.1499938964844,0.1513527929782867,-3362.49267578125,304.1524353027344,0.9287941455841064,0.2251342236995697,0.2138524204492569,293.3069152832031,297.1499938964844,293.1499938964844,0.0061318511143326,-2199.338134765625,299.1171264648437,0.5572854280471802,0.050000000745058,0.228591114282608,291.1562194824219,291.1499938964844,274.8500061035156,271.4779968261719,285.9375915527344,293.3609924316406,291.1561279296875,1.0,0.1824470311403274,0.7998774647712708,0.7998774647712708,1.0,1.0,-0.7990807890892029,0.3205485045909881,0.4785322546958923,0.1677965819835662,0.0,0.0,0.2625212371349334,25.69114112854004,25.0,-0.6719784140586853,-4202.79296875,63.88646697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,307.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.0934386700391769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854054182767868,0.1854097843170166,-4.364995675132377e-06,0.0,9.482837049290538e-05,0.0,0.0,7.567326068878174,0.0,0.0,0.0,0.2841226160526275,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471815206110477,-1345.8988037109375,304.15045166015625,0.696795642375946,0.0943640917539596,0.0856093242764473,293.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.557485818862915,0.050000000745058,0.0481883212924003,293.2582702636719,297.1499938964844,293.1499938964844,0.0736140236258506,-1400.846923828125,304.1581420898437,0.7658301591873169,0.1260716617107391,0.0890519246459007,293.1783447265625,297.1499938964844,293.1499938964844,0.1511860787868499,-3359.56298828125,304.1523132324219,0.9287973642349244,0.224943071603775,0.2136629670858383,293.3063049316406,297.1499938964844,293.1499938964844,0.0061073866672813,-2192.284912109375,299.0914611816406,0.557485818862915,0.050000000745058,0.2285846471786499,291.1559143066406,291.1499938964844,274.8500061035156,271.4801940917969,285.9378967285156,293.3501892089844,291.15582275390625,1.0,0.1822908371686935,0.7999509572982788,0.7999509572982788,1.0,1.0,-0.7981676459312439,0.3198888003826141,0.4782788455486297,0.1682739108800888,0.0,0.0,0.26215860247612,25.6596736907959,25.0,-0.737997829914093,-4197.50830078125,63.704620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,307.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.0933355465531349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851376891136169,0.1851420551538467,-4.364397682365961e-06,0.0,9.472372039454058e-05,0.0,0.0,7.554728507995605,0.0,0.0,0.0,0.284072071313858,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472258776426315,-1346.6414794921875,304.1502990722656,0.6971549391746521,0.0944264456629753,0.0856557264924049,293.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5576893091201782,0.050000000745058,0.0481869392096996,293.25543212890625,297.1499938964844,293.1499938964844,0.0729704350233078,-1391.81640625,304.1578369140625,0.76441490650177,0.125264972448349,0.0884779393672943,293.1773986816406,297.1499938964844,293.1499938964844,0.1510316878557205,-3356.850341796875,304.15216064453125,0.9288298487663268,0.2247668504714965,0.2134879380464553,293.3056640625,297.1499938964844,293.1499938964844,0.0060832118615508,-2185.290771484375,299.0660400390625,0.5576893091201782,0.050000000745058,0.2285780906677246,291.1556701660156,291.1499938964844,274.8500061035156,271.4823913574219,285.9385681152344,293.3397216796875,291.15557861328125,1.0,0.1821420341730117,0.8000278472900391,0.8000278472900391,1.0,1.0,-0.7973148822784424,0.3192474246025085,0.4780674874782562,0.168783500790596,0.0,0.0,0.2618099153041839,25.62872314453125,25.0,-0.6916289925575256,-4192.458984375,63.5329704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,307.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.337890625,18000.0,0.0,0.0,0.0932370126247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848834007978439,0.1848877668380737,-4.363833340903511e-06,0.0,9.462371235713364e-05,0.0,0.0,7.542775630950928,0.0,0.0,0.0,0.2840241491794586,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473556593060493,-1348.79833984375,304.1499938964844,0.6980059742927551,0.0945990458130836,0.085792638361454,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5581010580062866,0.050000000745058,0.048184148967266,293.2498779296875,297.1499938964844,293.1499938964844,0.0717338770627975,-1374.51123046875,304.15728759765625,0.7617200016975403,0.1237188503146171,0.087379090487957,293.175537109375,297.1499938964844,293.1499938964844,0.150754913687706,-3351.9853515625,304.15191650390625,0.9289675951004028,0.2244548797607422,0.2131769657135009,293.3042297363281,297.1499938964844,293.1499938964844,0.0060356305912137,-2171.44482421875,299.01593017578125,0.5581010580062866,0.050000000745058,0.2285648584365844,291.15533447265625,291.1499938964844,274.8500061035156,271.4867858886719,285.94091796875,293.31988525390625,291.1553039550781,1.0,0.1818649470806121,0.8001816868782043,0.8001816868782043,1.0,1.0,-0.7957680821418762,0.3180131912231445,0.4777549207210541,0.1698844283819198,0.0,0.0,0.2611225247383117,25.56878089904785,25.0,-0.3706472814083099,-4182.7646484375,63.21717071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,307.7859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.0930520966649055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843920201063156,0.1843963861465454,-4.36277059634449e-06,0.0,9.44360508583486e-05,0.0,0.0,7.51973819732666,0.0,0.0,0.0,0.2839320003986358,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473556593060493,-1348.79833984375,304.1499938964844,0.6980059742927551,0.0945990458130836,0.085792638361454,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5581010580062866,0.050000000745058,0.048184148967266,293.2498779296875,297.1499938964844,293.1499938964844,0.0717338770627975,-1374.51123046875,304.15728759765625,0.7617200016975403,0.1237188503146171,0.087379090487957,293.175537109375,297.1499938964844,293.1499938964844,0.150754913687706,-3351.9853515625,304.15191650390625,0.9289675951004028,0.2244548797607422,0.2131769657135009,293.3042297363281,297.1499938964844,293.1499938964844,0.0060356305912137,-2171.44482421875,299.01593017578125,0.5581010580062866,0.050000000745058,0.2285648584365844,291.15533447265625,291.1499938964844,274.8500061035156,271.4867858886719,285.94091796875,293.31988525390625,291.1553039550781,1.0,0.1818649470806121,0.8001816868782043,0.8001816868782043,1.0,1.0,-0.7957680821418762,0.3180131912231445,0.4777549207210541,0.1698844283819198,0.0,0.0,0.2611225247383117,25.56878089904785,25.0,-0.3706472814083099,-4182.7646484375,63.21717071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,307.7859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.0930520966649055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843920201063156,0.1843963861465454,-4.36277059634449e-06,0.0,9.44360508583486e-05,0.0,0.0,7.51973819732666,0.0,0.0,0.0,0.2839320003986358,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.0475414656102657,-1351.872314453125,304.1496887207031,0.6990329623222351,0.0948411971330642,0.0859899669885635,293.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5585146546363831,0.050000000745058,0.0481813587248325,293.2445983886719,297.1499938964844,293.1499938964844,0.0705625191330909,-1358.17578125,304.1568298339844,0.7591966390609741,0.1222620233893394,0.0863435417413711,293.173583984375,297.1499938964844,293.1499938964844,0.15052130818367,-3347.877197265625,304.15167236328125,0.9291979074478148,0.224199965596199,0.2129192054271698,293.3026428222656,297.1499938964844,293.1499938964844,0.0059890761040151,-2157.791748046875,298.96685791015625,0.5585146546363831,0.050000000745058,0.2285516113042831,291.15533447265625,291.1499938964844,274.8500061035156,271.4911804199219,285.9454040527344,293.302978515625,291.1553955078125,1.0,0.181615948677063,0.8003355264663696,0.8003355264663696,1.0,1.0,-0.7944336533546448,0.3168533444404602,0.4775802791118622,0.1710712760686874,0.0,0.0,0.2604119181632995,25.51178741455078,25.0,0.13381327688694,-4173.10009765625,62.93833541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,307.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.0928816869854927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838946044445037,0.1838989704847335,-4.36173468187917e-06,0.0,9.426310862181708e-05,0.0,0.0,7.496504783630371,0.0,0.0,0.0,0.2838395535945892,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.0475414656102657,-1351.872314453125,304.1496887207031,0.6990329623222351,0.0948411971330642,0.0859899669885635,293.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5585146546363831,0.050000000745058,0.0481813587248325,293.2445983886719,297.1499938964844,293.1499938964844,0.0705625191330909,-1358.17578125,304.1568298339844,0.7591966390609741,0.1222620233893394,0.0863435417413711,293.173583984375,297.1499938964844,293.1499938964844,0.15052130818367,-3347.877197265625,304.15167236328125,0.9291979074478148,0.224199965596199,0.2129192054271698,293.3026428222656,297.1499938964844,293.1499938964844,0.0059890761040151,-2157.791748046875,298.96685791015625,0.5585146546363831,0.050000000745058,0.2285516113042831,291.15533447265625,291.1499938964844,274.8500061035156,271.4911804199219,285.9454040527344,293.302978515625,291.1553955078125,1.0,0.181615948677063,0.8003355264663696,0.8003355264663696,1.0,1.0,-0.7944336533546448,0.3168533444404602,0.4775802791118622,0.1710712760686874,0.0,0.0,0.2604119181632995,25.51178741455078,25.0,0.13381327688694,-4173.10009765625,62.93833541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,307.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.0928816869854927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838946044445037,0.1838989704847335,-4.36173468187917e-06,0.0,9.426310862181708e-05,0.0,0.0,7.496504783630371,0.0,0.0,0.0,0.2838395535945892,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478369481861591,-1356.7406005859375,304.1492919921875,0.700469970703125,0.0952531173825264,0.0863124132156372,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5589744448661804,0.050000000745058,0.0481782667338848,293.2393798828125,297.1499938964844,293.1499938964844,0.0694619119167327,-1342.86962890625,304.1563720703125,0.7569304704666138,0.1209227964282035,0.0853833332657814,293.17138671875,297.1499938964844,293.1499938964844,0.1503402292728424,-3344.677001953125,304.1513977050781,0.9296436309814452,0.22404845058918,0.2127447426319122,293.30096435546875,297.1499938964844,293.1499938964844,0.0059431167319417,-2144.111572265625,298.919189453125,0.5589744448661804,0.050000000745058,0.2285369485616684,291.1567687988281,291.1499938964844,274.8500061035156,271.4955749511719,285.95880126953125,293.3011169433594,291.1571655273437,1.0,0.1813959330320358,0.8004923462867737,0.8004923462867737,1.0,1.0,-0.7934376001358032,0.3158372640609741,0.4776003360748291,0.1723353415727615,0.0,0.0,0.2594383955001831,25.450883865356445,25.0,2.3899145126342773,-4161.7646484375,62.70587539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,307.772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.0927176848053932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832840591669082,0.183288425207138,-4.360605089459568e-06,0.0,9.409666381543502e-05,0.0,0.0,7.468249797821045,0.0,0.0,0.0,0.2837280333042145,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478369481861591,-1356.7406005859375,304.1492919921875,0.700469970703125,0.0952531173825264,0.0863124132156372,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5589744448661804,0.050000000745058,0.0481782667338848,293.2393798828125,297.1499938964844,293.1499938964844,0.0694619119167327,-1342.86962890625,304.1563720703125,0.7569304704666138,0.1209227964282035,0.0853833332657814,293.17138671875,297.1499938964844,293.1499938964844,0.1503402292728424,-3344.677001953125,304.1513977050781,0.9296436309814452,0.22404845058918,0.2127447426319122,293.30096435546875,297.1499938964844,293.1499938964844,0.0059431167319417,-2144.111572265625,298.919189453125,0.5589744448661804,0.050000000745058,0.2285369485616684,291.1567687988281,291.1499938964844,274.8500061035156,271.4955749511719,285.95880126953125,293.3011169433594,291.1571655273437,1.0,0.1813959330320358,0.8004923462867737,0.8004923462867737,1.0,1.0,-0.7934376001358032,0.3158372640609741,0.4776003360748291,0.1723353415727615,0.0,0.0,0.2594383955001831,25.450883865356445,25.0,2.3899145126342773,-4161.7646484375,62.70587539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,307.772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.0927176848053932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832840591669082,0.183288425207138,-4.360605089459568e-06,0.0,9.409666381543502e-05,0.0,0.0,7.468249797821045,0.0,0.0,0.0,0.2837280333042145,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482496060431003,-1363.5411376953125,304.1488342285156,0.7023065686225891,0.0957770645618438,0.086761251091957,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5594709515571594,0.050000000745058,0.0481749437749385,293.2344055175781,297.1499938964844,293.1499938964844,0.0684360638260841,-1328.651123046875,304.1559753417969,0.754901111125946,0.1196741536259651,0.084494836628437,293.1690673828125,297.1499938964844,293.1499938964844,0.1502321809530258,-3342.77490234375,304.151123046875,0.9303025007247924,0.223981112241745,0.2126609236001968,293.2991638183594,297.1499938964844,293.1499938964844,0.0058981073088943,-2130.601806640625,298.8727111816406,0.5594709515571594,0.050000000745058,0.2285211980342865,291.1589050292969,291.1499938964844,274.8500061035156,271.4999389648437,285.9717102050781,293.2993469238281,291.1591186523437,1.0,0.1812075227499008,0.8006492257118225,0.8006492257118225,1.0,1.0,-0.7927865982055664,0.3149800598621368,0.4778065383434295,0.1736475974321365,0.0,0.0,0.2580979168415069,25.387283325195312,25.0,2.392521858215332,-4148.31591796875,62.52204895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,307.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.0925458744168281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823894381523132,0.182393804192543,-4.3589861888904124e-06,0.0,9.392229549121112e-05,0.0,0.0,7.426956176757812,0.0,0.0,0.0,0.2835671901702881,4.0,0.0,1.0
