time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482496060431003,-1363.5411376953125,304.1488342285156,0.7023065686225891,0.0957770645618438,0.086761251091957,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5594709515571594,0.050000000745058,0.0481749437749385,293.2344055175781,297.1499938964844,293.1499938964844,0.0684360638260841,-1328.651123046875,304.1559753417969,0.754901111125946,0.1196741536259651,0.084494836628437,293.1690673828125,297.1499938964844,293.1499938964844,0.1502321809530258,-3342.77490234375,304.151123046875,0.9303025007247924,0.223981112241745,0.2126609236001968,293.2991638183594,297.1499938964844,293.1499938964844,0.0058981073088943,-2130.601806640625,298.8727111816406,0.5594709515571594,0.050000000745058,0.2285211980342865,291.1589050292969,291.1499938964844,274.8500061035156,271.4999389648437,285.9717102050781,293.2993469238281,291.1591186523437,1.0,0.1812075227499008,0.8006492257118225,0.8006492257118225,1.0,1.0,-0.7927865982055664,0.3149800598621368,0.4778065383434295,0.1736475974321365,0.0,0.0,0.2580979168415069,25.387283325195312,25.0,2.392521858215332,-4148.31591796875,62.52204895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,307.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.0925458744168281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823894381523132,0.182393804192543,-4.3589861888904124e-06,0.0,9.392229549121112e-05,0.0,0.0,7.426956176757812,0.0,0.0,0.0,0.2835671901702881,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484804064035415,-1367.3525390625,304.1486511230469,0.7032809853553772,0.0960600674152374,0.0870085284113884,293.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5597130060195923,0.050000000745058,0.0481733307242393,293.2320251464844,297.1499938964844,293.1499938964844,0.0679466426372528,-1321.890380859375,304.15576171875,0.7539302706718445,0.119074523448944,0.0840694010257721,293.1679077148437,297.1499938964844,293.1499938964844,0.1502041965723037,-3342.29638671875,304.1509704589844,0.9306597709655762,0.2239682972431183,0.2126412391662597,293.2982482910156,297.1499938964844,293.1499938964844,0.0058760964311659,-2124.00537109375,298.849609375,0.5597130060195923,0.050000000745058,0.2285135388374328,291.15948486328125,291.1499938964844,274.8500061035156,271.50213623046875,285.9779052734375,293.29840087890625,291.1596069335937,1.0,0.1811246126890182,0.8007276654243469,0.8007276654243469,1.0,1.0,-0.7925381064414978,0.3145916759967804,0.4779464304447174,0.1743026077747345,0.0,0.0,0.2574039101600647,25.357162475585938,25.0,1.819034457206726,-4141.4873046875,62.44405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19683837890625,307.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.0924525260925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819044947624206,0.1819088459014892,-4.358025307737989e-06,0.0,9.382756252307443e-05,0.0,0.0,7.404460430145264,0.0,0.0,0.0,0.283478707075119,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487221144139766,-1371.3485107421875,304.1484375,0.7042730450630188,0.0963530838489532,0.087265707552433,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5599472522735596,0.050000000745058,0.0481717698276042,293.2297058105469,297.1499938964844,293.1499938964844,0.0674697533249855,-1315.31640625,304.15557861328125,0.7529777884483337,0.1184885278344154,0.0836540386080741,293.166748046875,297.1499938964844,293.1499938964844,0.1501895636320114,-3342.058837890625,304.1508178710937,0.9310229420661926,0.2239662855863571,0.2126325666904449,293.2973022460937,297.1499938964844,293.1499938964844,0.0058544152416288,-2117.5107421875,298.8265991210937,0.5599472522735596,0.050000000745058,0.2285061478614807,291.1597900390625,291.1499938964844,274.8500061035156,271.5043334960937,285.98394775390625,293.2974548339844,291.15985107421875,1.0,0.1810485124588012,0.8008056282997131,0.8008056282997131,1.0,1.0,-0.7923271656036377,0.3142261803150177,0.4781010150909424,0.1749489307403564,0.0,0.0,0.2567174434661865,25.32854461669922,25.0,1.1853238344192505,-4134.85107421875,62.373756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,307.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.0923533588647842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814212799072265,0.1814256310462951,-4.357034868007759e-06,0.0,9.372691420139744e-05,0.0,0.0,7.382008075714111,0.0,0.0,0.0,0.2833898961544037,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492316968739032,-1379.7857666015625,304.14813232421875,0.7062885165214539,0.0969636738300323,0.0878039970993995,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5603886246681213,0.050000000745058,0.04816884547472,293.2253723144531,297.1499938964844,293.1499938964844,0.0665473788976669,-1302.6387939453125,304.1552734375,0.7511115670204163,0.1173508986830711,0.0828490406274795,293.16455078125,297.1499938964844,293.1499938964844,0.150193378329277,-3342.179443359375,304.1505432128906,0.931752622127533,0.2239896953105926,0.2126428484916687,293.29541015625,297.1499938964844,293.1499938964844,0.0058119259774684,-2104.78125,298.7808532714844,0.5603886246681213,0.050000000745058,0.228492259979248,291.1597900390625,291.1499938964844,274.8500061035156,271.5087280273437,285.99530029296875,293.2955627441406,291.15972900390625,1.0,0.1809148043394088,0.8009614944458008,0.8009614944458008,1.0,1.0,-0.7919993996620178,0.3135623335838318,0.478437066078186,0.17619588971138,0.0,0.0,0.2554040849208832,25.2758731842041,25.0,-0.0103446757420897,-4122.39453125,62.25350570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,307.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.0921381488442421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804886162281036,0.1804929673671722,-4.355070359451929e-06,0.0,9.35085117816925e-05,0.0,0.0,7.338637828826904,0.0,0.0,0.0,0.2832176089286804,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492316968739032,-1379.7857666015625,304.14813232421875,0.7062885165214539,0.0969636738300323,0.0878039970993995,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5603886246681213,0.050000000745058,0.04816884547472,293.2253723144531,297.1499938964844,293.1499938964844,0.0665473788976669,-1302.6387939453125,304.1552734375,0.7511115670204163,0.1173508986830711,0.0828490406274795,293.16455078125,297.1499938964844,293.1499938964844,0.150193378329277,-3342.179443359375,304.1505432128906,0.931752622127533,0.2239896953105926,0.2126428484916687,293.29541015625,297.1499938964844,293.1499938964844,0.0058119259774684,-2104.78125,298.7808532714844,0.5603886246681213,0.050000000745058,0.228492259979248,291.1597900390625,291.1499938964844,274.8500061035156,271.5087280273437,285.99530029296875,293.2955627441406,291.15972900390625,1.0,0.1809148043394088,0.8009614944458008,0.8009614944458008,1.0,1.0,-0.7919993996620178,0.3135623335838318,0.478437066078186,0.17619588971138,0.0,0.0,0.2554040849208832,25.2758731842041,25.0,-0.0103446757420897,-4122.39453125,62.25350570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,307.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.0921381488442421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804886162281036,0.1804929673671722,-4.355070359451929e-06,0.0,9.35085117816925e-05,0.0,0.0,7.338637828826904,0.0,0.0,0.0,0.2832176089286804,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497693642973899,-1388.705078125,304.1478576660156,0.7083226442337036,0.0976009219884872,0.0883682072162628,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5607898235321045,0.050000000745058,0.0481661930680274,293.2214050292969,297.1499938964844,293.1499938964844,0.0656587705016136,-1290.4710693359375,304.1549987792969,0.7492757439613342,0.1162504330277443,0.0820720791816711,293.1624755859375,297.1499938964844,293.1499938964844,0.1502344608306884,-3342.967529296875,304.1502990722656,0.9324707984924316,0.2240445911884308,0.212684616446495,293.2934875488281,297.1499938964844,293.1499938964844,0.0057704895734786,-2092.354736328125,298.7355041503906,0.5607898235321045,0.050000000745058,0.2284796833992004,291.1591491699219,291.1499938964844,274.8500061035156,271.5131225585937,286.00555419921875,293.2936706542969,291.15899658203125,1.0,0.1808034479618072,0.8011174201965332,0.8011174201965332,1.0,1.0,-0.7917761206626892,0.3129893839359283,0.4787867069244385,0.1773521602153778,0.0,0.0,0.2542245388031006,25.22920608520508,25.0,-0.9559347033500672,-4111.35498046875,62.15707015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,307.73345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.0919038504362106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796406060457229,0.1796449571847915,-4.353232725406997e-06,0.0,9.327072621090338e-05,0.0,0.0,7.299179077148437,0.0,0.0,0.0,0.2830601930618286,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497693642973899,-1388.705078125,304.1478576660156,0.7083226442337036,0.0976009219884872,0.0883682072162628,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5607898235321045,0.050000000745058,0.0481661930680274,293.2214050292969,297.1499938964844,293.1499938964844,0.0656587705016136,-1290.4710693359375,304.1549987792969,0.7492757439613342,0.1162504330277443,0.0820720791816711,293.1624755859375,297.1499938964844,293.1499938964844,0.1502344608306884,-3342.967529296875,304.1502990722656,0.9324707984924316,0.2240445911884308,0.212684616446495,293.2934875488281,297.1499938964844,293.1499938964844,0.0057704895734786,-2092.354736328125,298.7355041503906,0.5607898235321045,0.050000000745058,0.2284796833992004,291.1591491699219,291.1499938964844,274.8500061035156,271.5131225585937,286.00555419921875,293.2936706542969,291.15899658203125,1.0,0.1808034479618072,0.8011174201965332,0.8011174201965332,1.0,1.0,-0.7917761206626892,0.3129893839359283,0.4787867069244385,0.1773521602153778,0.0,0.0,0.2542245388031006,25.22920608520508,25.0,-0.9559347033500672,-4111.35498046875,62.15707015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,307.73345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.0919038504362106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796406060457229,0.1796449571847915,-4.353232725406997e-06,0.0,9.327072621090338e-05,0.0,0.0,7.299179077148437,0.0,0.0,0.0,0.2830601930618286,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503286942839622,-1398.0006103515625,304.14764404296875,0.7103319764137268,0.0982590168714523,0.0889529883861541,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5611461997032166,0.050000000745058,0.0481638461351394,293.2177734375,297.1499938964844,293.1499938964844,0.0647962912917137,-1278.703125,304.15478515625,0.7474505305290222,0.1151796877384185,0.0813175812363624,293.1605224609375,297.1499938964844,293.1499938964844,0.1503066420555114,-3344.309814453125,304.15008544921875,0.9331634640693665,0.2241271883249282,0.212754026055336,293.2915954589844,297.1499938964844,293.1499938964844,0.0057299463078379,-2080.17041015625,298.6905822753906,0.5611461997032166,0.050000000745058,0.2284685522317886,291.1580505371094,291.1499938964844,274.8500061035156,271.5175170898437,286.014404296875,293.2917785644531,291.1578369140625,1.0,0.1807125508785247,0.8012708425521851,0.8012708425521851,1.0,1.0,-0.7916396260261536,0.3125105202198028,0.4791291356086731,0.178387314081192,0.0,0.0,0.2532300353050232,25.18852996826172,25.0,-1.5586702823638916,-4102.04833984375,62.08175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,307.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.0916578024625778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789173185825348,0.1789216697216034,-4.351623829279561e-06,0.0,9.30210153455846e-05,0.0,0.0,7.265501022338867,0.0,0.0,0.0,0.2829253077507019,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503286942839622,-1398.0006103515625,304.14764404296875,0.7103319764137268,0.0982590168714523,0.0889529883861541,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5611461997032166,0.050000000745058,0.0481638461351394,293.2177734375,297.1499938964844,293.1499938964844,0.0647962912917137,-1278.703125,304.15478515625,0.7474505305290222,0.1151796877384185,0.0813175812363624,293.1605224609375,297.1499938964844,293.1499938964844,0.1503066420555114,-3344.309814453125,304.15008544921875,0.9331634640693665,0.2241271883249282,0.212754026055336,293.2915954589844,297.1499938964844,293.1499938964844,0.0057299463078379,-2080.17041015625,298.6905822753906,0.5611461997032166,0.050000000745058,0.2284685522317886,291.1580505371094,291.1499938964844,274.8500061035156,271.5175170898437,286.014404296875,293.2917785644531,291.1578369140625,1.0,0.1807125508785247,0.8012708425521851,0.8012708425521851,1.0,1.0,-0.7916396260261536,0.3125105202198028,0.4791291356086731,0.178387314081192,0.0,0.0,0.2532300353050232,25.18852996826172,25.0,-1.5586702823638916,-4102.04833984375,62.08175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,307.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.0916578024625778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789173185825348,0.1789216697216034,-4.351623829279561e-06,0.0,9.30210153455846e-05,0.0,0.0,7.265501022338867,0.0,0.0,0.0,0.2829253077507019,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.050901748239994,-1407.5408935546875,304.1474609375,0.7122791409492493,0.0989302322268486,0.0895513743162155,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5614575147628784,0.050000000745058,0.0481618046760559,293.2145080566406,297.1499938964844,293.1499938964844,0.0639509037137031,-1267.20703125,304.15460205078125,0.7456172108650208,0.1141290813684463,0.0805788189172744,293.15869140625,297.1499938964844,293.1499938964844,0.1504019349813461,-3346.060302734375,304.14990234375,0.9338201880455016,0.2242313474416732,0.2128451764583587,293.2897644042969,297.1499938964844,293.1499938964844,0.0056901895441114,-2068.183349609375,298.6460876464844,0.5614575147628784,0.050000000745058,0.2284588664770126,291.1567077636719,291.1499938964844,274.8500061035156,271.5219116210937,286.0217590332031,293.2899169921875,291.1564636230469,1.0,0.1806383430957794,0.8014242649078369,0.8014242649078369,1.0,1.0,-0.7915666103363037,0.3121246695518493,0.4794419407844543,0.1792749613523483,0.0,0.0,0.2524276673793793,25.15315055847168,25.0,-1.9155572652816768,-4094.427978515625,62.023094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,307.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.0914109870791435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783260703086853,0.1783304214477539,-4.350275503384182e-06,0.0,9.277053322875872e-05,0.0,0.0,7.237949371337891,0.0,0.0,0.0,0.2828145623207092,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.050901748239994,-1407.5408935546875,304.1474609375,0.7122791409492493,0.0989302322268486,0.0895513743162155,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5614575147628784,0.050000000745058,0.0481618046760559,293.2145080566406,297.1499938964844,293.1499938964844,0.0639509037137031,-1267.20703125,304.15460205078125,0.7456172108650208,0.1141290813684463,0.0805788189172744,293.15869140625,297.1499938964844,293.1499938964844,0.1504019349813461,-3346.060302734375,304.14990234375,0.9338201880455016,0.2242313474416732,0.2128451764583587,293.2897644042969,297.1499938964844,293.1499938964844,0.0056901895441114,-2068.183349609375,298.6460876464844,0.5614575147628784,0.050000000745058,0.2284588664770126,291.1567077636719,291.1499938964844,274.8500061035156,271.5219116210937,286.0217590332031,293.2899169921875,291.1564636230469,1.0,0.1806383430957794,0.8014242649078369,0.8014242649078369,1.0,1.0,-0.7915666103363037,0.3121246695518493,0.4794419407844543,0.1792749613523483,0.0,0.0,0.2524276673793793,25.15315055847168,25.0,-1.9155572652816768,-4094.427978515625,62.023094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,307.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.0914109870791435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783260703086853,0.1783304214477539,-4.350275503384182e-06,0.0,9.277053322875872e-05,0.0,0.0,7.237949371337891,0.0,0.0,0.0,0.2828145623207092,4.0,0.0,1.0
747300,293.1371459960937,297.1499938964844,293.1499938964844,0.0511917807161808,-1412.375732421875,304.1473999023437,0.713225781917572,0.0992690324783325,0.0898541361093521,293.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5615946054458618,0.050000000745058,0.0481609068810939,293.2130126953125,297.1499938964844,293.1499938964844,0.0635330528020858,-1261.5389404296875,304.1545104980469,0.7446925640106201,0.1136097759008407,0.0802141204476356,293.1578369140625,297.1499938964844,293.1499938964844,0.1504573076963424,-3347.071533203125,304.1498107910156,0.9341312646865844,0.2242907881736755,0.2128982692956924,293.28887939453125,297.1499938964844,293.1499938964844,0.0056706103496253,-2062.26416015625,298.6239929199219,0.5615946054458618,0.050000000745058,0.2284546047449112,291.1559753417969,291.1499938964844,274.8500061035156,271.52410888671875,286.0247802734375,293.2890319824219,291.1557312011719,1.0,0.180607259273529,0.8015009760856628,0.8015009760856628,1.0,1.0,-0.7915498614311218,0.3119672536849975,0.4795826077461242,0.179656907916069,0.0,0.0,0.2521094679832458,25.137544631958008,25.0,-2.017542839050293,-4091.2978515625,61.99953079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,307.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.0912911593914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780873984098434,0.178091749548912,-4.349716164142592e-06,0.0,9.264892287319526e-05,0.0,0.0,7.226810932159424,0.0,0.0,0.0,0.2827695906162262,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514829903841018,-1417.2342529296875,304.1473388671875,0.7141539454460144,0.0996089726686477,0.0901582166552543,293.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5617202520370483,0.050000000745058,0.0481600873172283,293.2115783691406,297.1499938964844,293.1499938964844,0.0631174147129058,-1255.909912109375,304.1544494628906,0.7437615394592285,0.1130936667323112,0.0798518136143684,293.1570129394531,297.1499938964844,293.1499938964844,0.1505166143178939,-3348.1513671875,304.1497497558594,0.9344306588172911,0.2243542671203613,0.2129553705453872,293.2879943847656,297.1499938964844,293.1499938964844,0.0056511471047997,-2056.367431640625,298.6019897460937,0.5617202520370483,0.050000000745058,0.2284507155418396,291.1552124023437,291.1499938964844,274.8500061035156,271.5262756347656,286.02740478515625,293.28814697265625,291.1549987792969,1.0,0.1805794835090637,0.8015767335891724,0.8015767335891724,1.0,1.0,-0.7915428876876831,0.311831533908844,0.4797113537788391,0.179997980594635,0.0,0.0,0.2518426179885864,25.12314987182617,25.0,-2.074887752532959,-4088.580322265625,61.97906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,307.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.091175690293312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778845489025116,0.1778889000415802,-4.349229584477143e-06,0.0,9.253173629986122e-05,0.0,0.0,7.217330455780029,0.0,0.0,0.0,0.2827311754226684,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520665869116783,-1426.9837646484375,304.14727783203125,0.7159531712532043,0.1002894937992096,0.0907680913805961,293.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5619379878044128,0.050000000745058,0.0481586642563343,293.2089538574219,297.1499938964844,293.1499938964844,0.0622904412448406,-1244.7366943359375,304.15435791015625,0.7418760657310486,0.1120676174759864,0.0791324973106384,293.1554870605469,297.1499938964844,293.1499938964844,0.1506448984146118,-3350.47900390625,304.1496276855469,0.9349923729896544,0.2244910895824432,0.2130798101425171,293.2862854003906,297.1499938964844,293.1499938964844,0.0056125991977751,-2044.6497802734373,298.5582580566406,0.5619379878044128,0.050000000745058,0.2284439653158188,291.1537170410156,291.1499938964844,274.8500061035156,271.5306701660156,286.03143310546875,293.28643798828125,291.15350341796875,1.0,0.1805325895547866,0.8017282485961914,0.8017282485961914,1.0,1.0,-0.7915511727333069,0.3116234838962555,0.4799276888370514,0.1805531978607177,0.0,0.0,0.2514563798904419,25.097702026367188,25.0,-2.1186654567718506,-4084.303466796875,61.94596862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,307.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.0909627303481102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775811314582824,0.177585482597351,-4.348469701653812e-06,0.0,9.23156039789319e-05,0.0,0.0,7.203103542327881,0.0,0.0,0.0,0.2826731503009796,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520665869116783,-1426.9837646484375,304.14727783203125,0.7159531712532043,0.1002894937992096,0.0907680913805961,293.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5619379878044128,0.050000000745058,0.0481586642563343,293.2089538574219,297.1499938964844,293.1499938964844,0.0622904412448406,-1244.7366943359375,304.15435791015625,0.7418760657310486,0.1120676174759864,0.0791324973106384,293.1554870605469,297.1499938964844,293.1499938964844,0.1506448984146118,-3350.47900390625,304.1496276855469,0.9349923729896544,0.2244910895824432,0.2130798101425171,293.2862854003906,297.1499938964844,293.1499938964844,0.0056125991977751,-2044.6497802734373,298.5582580566406,0.5619379878044128,0.050000000745058,0.2284439653158188,291.1537170410156,291.1499938964844,274.8500061035156,271.5306701660156,286.03143310546875,293.28643798828125,291.15350341796875,1.0,0.1805325895547866,0.8017282485961914,0.8017282485961914,1.0,1.0,-0.7915511727333069,0.3116234838962555,0.4799276888370514,0.1805531978607177,0.0,0.0,0.2514563798904419,25.097702026367188,25.0,-2.1186654567718506,-4084.303466796875,61.94596862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,307.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.0909627303481102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775811314582824,0.177585482597351,-4.348469701653812e-06,0.0,9.23156039789319e-05,0.0,0.0,7.203103542327881,0.0,0.0,0.0,0.2826731503009796,4.0,0.0,1.0
747540,293.1332092285156,297.1499938964844,293.1499938964844,0.052648339420557,-1436.72021484375,304.147216796875,0.7176739573478699,0.1009673103690147,0.0913768485188484,293.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5621118545532227,0.050000000745058,0.0481575317680835,293.2066345214844,297.1499938964844,293.1499938964844,0.0614654794335365,-1233.62646484375,304.1542663574219,0.7399518489837646,0.1110458001494407,0.0784172341227531,293.154052734375,297.1499938964844,293.1499938964844,0.1507835388183593,-3352.9853515625,304.1495056152344,0.9355021119117736,0.2246385365724563,0.2132153511047363,293.2846984863281,297.1499938964844,293.1499938964844,0.00557457562536,-2033.03955078125,298.51483154296875,0.5621118545532227,0.050000000745058,0.228438600897789,291.1522216796875,291.1499938964844,274.8500061035156,271.5350646972656,286.0338439941406,293.2848205566406,291.1520080566406,1.0,0.1804956346750259,0.8018797636032104,0.8018797636032104,1.0,1.0,-0.7915782928466797,0.3114935755729675,0.4800846874713897,0.1809412091970443,0.0,0.0,0.251263827085495,25.076473236083984,25.0,-2.095821619033813,-4081.503662109375,61.921382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026672363281,307.7041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0907810628414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774114817380905,0.1774158328771591,-4.34798630521982e-06,0.0,9.213123848894612e-05,0.0,0.0,7.195058822631836,0.0,0.0,0.0,0.2826396524906158,4.0,0.0,1.0
747600,293.1332092285156,297.1499938964844,293.1499938964844,0.052648339420557,-1436.72021484375,304.147216796875,0.7176739573478699,0.1009673103690147,0.0913768485188484,293.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5621118545532227,0.050000000745058,0.0481575317680835,293.2066345214844,297.1499938964844,293.1499938964844,0.0614654794335365,-1233.62646484375,304.1542663574219,0.7399518489837646,0.1110458001494407,0.0784172341227531,293.154052734375,297.1499938964844,293.1499938964844,0.1507835388183593,-3352.9853515625,304.1495056152344,0.9355021119117736,0.2246385365724563,0.2132153511047363,293.2846984863281,297.1499938964844,293.1499938964844,0.00557457562536,-2033.03955078125,298.51483154296875,0.5621118545532227,0.050000000745058,0.228438600897789,291.1522216796875,291.1499938964844,274.8500061035156,271.5350646972656,286.0338439941406,293.2848205566406,291.1520080566406,1.0,0.1804956346750259,0.8018797636032104,0.8018797636032104,1.0,1.0,-0.7915782928466797,0.3114935755729675,0.4800846874713897,0.1809412091970443,0.0,0.0,0.251263827085495,25.076473236083984,25.0,-2.095821619033813,-4081.503662109375,61.921382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026672363281,307.7041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0907810628414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774114817380905,0.1774158328771591,-4.34798630521982e-06,0.0,9.213123848894612e-05,0.0,0.0,7.195058822631836,0.0,0.0,0.0,0.2826396524906158,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532245971262455,-1446.3822021484375,304.1471862792969,0.7193167209625244,0.1016389951109886,0.0919810533523559,293.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5622450113296509,0.050000000745058,0.0481566675007343,293.20458984375,297.1499938964844,293.1499938964844,0.0606390684843063,-1222.5323486328125,304.1542358398437,0.7379844188690186,0.1100251376628875,0.0777034237980842,293.1528015136719,297.1499938964844,293.1499938964844,0.1509294658899307,-3355.615478515625,304.1494445800781,0.9359606504440308,0.2247942835092544,0.2133595794439315,293.2831726074219,297.1499938964844,293.1499938964844,0.0055369804613292,-2021.5040283203125,298.4717102050781,0.5622450113296509,0.050000000745058,0.2284345030784607,291.1507873535156,291.1499938964844,274.8500061035156,271.5394592285156,286.03485107421875,293.2832946777344,291.15057373046875,1.0,0.1804669797420501,0.8020263910293579,0.8020263910293579,1.0,1.0,-0.7916139364242554,0.311429351568222,0.4801845550537109,0.181178331375122,0.0,0.0,0.2512564361095428,25.05917739868164,25.0,-1.974636435508728,-4080.09033203125,61.90338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,307.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.0906391814351081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773717701435089,0.1773761212825775,-4.34777621194371e-06,0.0,9.198724728776142e-05,0.0,0.0,7.193019390106201,0.0,0.0,0.0,0.2826300263404846,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532245971262455,-1446.3822021484375,304.1471862792969,0.7193167209625244,0.1016389951109886,0.0919810533523559,293.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5622450113296509,0.050000000745058,0.0481566675007343,293.20458984375,297.1499938964844,293.1499938964844,0.0606390684843063,-1222.5323486328125,304.1542358398437,0.7379844188690186,0.1100251376628875,0.0777034237980842,293.1528015136719,297.1499938964844,293.1499938964844,0.1509294658899307,-3355.615478515625,304.1494445800781,0.9359606504440308,0.2247942835092544,0.2133595794439315,293.2831726074219,297.1499938964844,293.1499938964844,0.0055369804613292,-2021.5040283203125,298.4717102050781,0.5622450113296509,0.050000000745058,0.2284345030784607,291.1507873535156,291.1499938964844,274.8500061035156,271.5394592285156,286.03485107421875,293.2832946777344,291.15057373046875,1.0,0.1804669797420501,0.8020263910293579,0.8020263910293579,1.0,1.0,-0.7916139364242554,0.311429351568222,0.4801845550537109,0.181178331375122,0.0,0.0,0.2512564361095428,25.05917739868164,25.0,-1.974636435508728,-4080.09033203125,61.90338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,307.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.0906391814351081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773717701435089,0.1773761212825775,-4.34777621194371e-06,0.0,9.198724728776142e-05,0.0,0.0,7.193019390106201,0.0,0.0,0.0,0.2826300263404846,4.0,0.0,1.0
747780,293.1309814453125,297.1499938964844,293.1499938964844,0.0537927523255348,-1455.9251708984375,304.1471862792969,0.72088623046875,0.1023025661706924,0.092578537762165,293.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.562342643737793,0.050000000745058,0.0481560342013835,293.20281982421875,297.1499938964844,293.1499938964844,0.0598091334104537,-1211.4261474609375,304.1542053222656,0.7359752058982849,0.1090043112635612,0.0769898369908332,293.1516418457031,297.1499938964844,293.1499938964844,0.1510798633098602,-3358.317626953125,304.1493835449219,0.9363734126091005,0.2249566465616226,0.213510662317276,293.2817687988281,297.1499938964844,293.1499938964844,0.0054997382685542,-2010.015380859375,298.4289245605469,0.562342643737793,0.050000000745058,0.2284314930438995,291.1495056152344,291.1499938964844,274.8500061035156,271.5438232421875,286.0346984863281,293.2818908691406,291.1493225097656,1.0,0.1804450303316116,0.8021730184555054,0.8021730184555054,1.0,1.0,-0.7916515469551086,0.3114177286624908,0.4802338182926178,0.1812894344329834,0.0,0.0,0.2514096200466156,25.04533576965332,25.0,-1.7449290752410889,-4079.88134765625,61.89034271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,307.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0905432924628257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177447497844696,0.1774518489837646,-4.347817593952641e-06,0.0,9.188993135467172e-05,0.0,0.0,7.196329593658447,0.0,0.0,0.0,0.282641738653183,4.0,0.0,1.0
747840,293.1309814453125,297.1499938964844,293.1499938964844,0.0537927523255348,-1455.9251708984375,304.1471862792969,0.72088623046875,0.1023025661706924,0.092578537762165,293.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.562342643737793,0.050000000745058,0.0481560342013835,293.20281982421875,297.1499938964844,293.1499938964844,0.0598091334104537,-1211.4261474609375,304.1542053222656,0.7359752058982849,0.1090043112635612,0.0769898369908332,293.1516418457031,297.1499938964844,293.1499938964844,0.1510798633098602,-3358.317626953125,304.1493835449219,0.9363734126091005,0.2249566465616226,0.213510662317276,293.2817687988281,297.1499938964844,293.1499938964844,0.0054997382685542,-2010.015380859375,298.4289245605469,0.562342643737793,0.050000000745058,0.2284314930438995,291.1495056152344,291.1499938964844,274.8500061035156,271.5438232421875,286.0346984863281,293.2818908691406,291.1493225097656,1.0,0.1804450303316116,0.8021730184555054,0.8021730184555054,1.0,1.0,-0.7916515469551086,0.3114177286624908,0.4802338182926178,0.1812894344329834,0.0,0.0,0.2514096200466156,25.04533576965332,25.0,-1.7449290752410889,-4079.88134765625,61.89034271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,307.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0905432924628257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177447497844696,0.1774518489837646,-4.347817593952641e-06,0.0,9.188993135467172e-05,0.0,0.0,7.196329593658447,0.0,0.0,0.0,0.282641738653183,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540731884539127,-1460.6416015625,304.1471862792969,0.7216455340385437,0.1026308760046958,0.0928742885589599,293.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5623799562454224,0.050000000745058,0.0481557920575141,293.2020263671875,297.1499938964844,293.1499938964844,0.0593925416469574,-1205.864501953125,304.1542053222656,0.7349560856819153,0.1084938496351242,0.0766330137848854,293.151123046875,297.1499938964844,293.1499938964844,0.1511560976505279,-3359.684326171875,304.1493530273437,0.9365649819374084,0.2250400483608245,0.2135884761810302,293.2810974121094,297.1499938964844,293.1499938964844,0.0054812356829643,-2004.282958984375,298.4076232910156,0.5623799562454224,0.050000000745058,0.2284303456544876,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0342712402344,293.2812194824219,291.1488037109375,1.0,0.1804361939430236,0.8022463321685791,0.8022463321685791,1.0,1.0,-0.7916699647903442,0.3114272952079773,0.4802426695823669,0.1813068240880966,0.0,0.0,0.2515380382537842,25.03957939147949,25.0,-1.5931313037872314,-4080.16796875,61.88533782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,307.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0905144661664962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775234341621399,0.1775277853012085,-4.347924459580099e-06,0.0,9.186067472910509e-05,0.0,0.0,7.199754238128662,0.0,0.0,0.0,0.2826547026634216,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.054351232945919,-1465.32177734375,304.1471862792969,0.7223901152610779,0.1029570922255516,0.093168132007122,293.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5624111294746399,0.050000000745058,0.048155590891838,293.2012634277344,297.1499938964844,293.1499938964844,0.0589749775826931,-1200.2987060546875,304.1542053222656,0.7339290380477905,0.1079836711287498,0.0762763172388076,293.1506042480469,297.1499938964844,293.1499938964844,0.1512327343225479,-3361.0556640625,304.1493225097656,0.936748743057251,0.225124791264534,0.213667556643486,293.28045654296875,297.1499938964844,293.1499938964844,0.0054628038778901,-1998.5556640625,298.38641357421875,0.5624111294746399,0.050000000745058,0.2284293919801712,291.1484680175781,291.1499938964844,274.8500061035156,271.5482177734375,286.03369140625,293.28057861328125,291.1483154296875,1.0,0.1804285049438476,0.8023178577423096,0.8023178577423096,1.0,1.0,-0.7916880249977112,0.3114448487758636,0.4802432060241699,0.1813039183616638,0.0,0.0,0.2516922056674957,25.0344467163086,25.0,-1.422580003738403,-4080.657470703125,61.881126403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,307.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.090497687458992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776188910007476,0.1776232421398162,-4.348077254689997e-06,0.0,9.18436489882879e-05,0.0,0.0,7.204089641571045,0.0,0.0,0.0,0.2826713323593139,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549001656472682,-1474.573486328125,304.147216796875,0.7238404154777527,0.1036031916737556,0.0937502309679985,293.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5624582171440125,0.050000000745058,0.0481552854180336,293.19989013671875,297.1499938964844,293.1499938964844,0.0581375993788242,-1189.1639404296875,304.1542053222656,0.7318552732467651,0.1069650053977966,0.0755639225244522,293.1496887207031,297.1499938964844,293.1499938964844,0.1513869017362594,-3363.8095703125,304.1492919921875,0.9370980858802797,0.2252980470657348,0.2138295322656631,293.2792358398437,297.1499938964844,293.1499938964844,0.0054261209443211,-1987.1064453125,298.3441772460937,0.5624582171440125,0.050000000745058,0.2284279465675354,291.1476745605469,291.1499938964844,274.8500061035156,271.5526123046875,286.0320739746094,293.27935791015625,291.1475830078125,1.0,0.180416077375412,0.8024609088897705,0.8024609088897705,1.0,1.0,-0.7917239665985107,0.3114991784095764,0.4802247881889343,0.1812507808208465,0.0,0.0,0.2520597875118255,25.02577018737793,25.0,-1.0574886798858645,-4082.12841796875,61.87480163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,307.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0904997810721397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778559237718582,0.1778602749109268,-4.348496077000164e-06,0.0,9.184577356791124e-05,0.0,0.0,7.214920997619629,0.0,0.0,0.0,0.282713383436203,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549001656472682,-1474.573486328125,304.147216796875,0.7238404154777527,0.1036031916737556,0.0937502309679985,293.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5624582171440125,0.050000000745058,0.0481552854180336,293.19989013671875,297.1499938964844,293.1499938964844,0.0581375993788242,-1189.1639404296875,304.1542053222656,0.7318552732467651,0.1069650053977966,0.0755639225244522,293.1496887207031,297.1499938964844,293.1499938964844,0.1513869017362594,-3363.8095703125,304.1492919921875,0.9370980858802797,0.2252980470657348,0.2138295322656631,293.2792358398437,297.1499938964844,293.1499938964844,0.0054261209443211,-1987.1064453125,298.3441772460937,0.5624582171440125,0.050000000745058,0.2284279465675354,291.1476745605469,291.1499938964844,274.8500061035156,271.5526123046875,286.0320739746094,293.27935791015625,291.1475830078125,1.0,0.180416077375412,0.8024609088897705,0.8024609088897705,1.0,1.0,-0.7917239665985107,0.3114991784095764,0.4802247881889343,0.1812507808208465,0.0,0.0,0.2520597875118255,25.02577018737793,25.0,-1.0574886798858645,-4082.12841796875,61.87480163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,307.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0904997810721397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778559237718582,0.1778602749109268,-4.348496077000164e-06,0.0,9.184577356791124e-05,0.0,0.0,7.214920997619629,0.0,0.0,0.0,0.282713383436203,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554396957159042,-1483.6826171875,304.1472473144531,0.72524493932724,0.1042410284280777,0.0943249464035034,293.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5624890327453613,0.050000000745058,0.0481550879776477,293.1986389160156,297.1499938964844,293.1499938964844,0.0572998449206352,-1178.060302734375,304.1542053222656,0.7297637462615967,0.1059527695178985,0.0748550444841384,293.1488342285156,297.1499938964844,293.1499938964844,0.1515421718358993,-3366.576171875,304.1492614746094,0.9374289512634276,0.2254762202501297,0.2139962911605835,293.27813720703125,297.1499938964844,293.1499938964844,0.0053896838799119,-1975.6680908203125,298.3022155761719,0.5624890327453613,0.050000000745058,0.2284270077943802,291.1471252441406,291.1499938964844,274.8500061035156,271.5569763183594,286.0299987792969,293.2782287597656,291.1470642089844,1.0,0.1804070025682449,0.8026039600372314,0.8026039600372314,1.0,1.0,-0.7917616963386536,0.3115761280059814,0.4801855683326721,0.1811445951461792,0.0,0.0,0.2524808049201965,25.01876640319824,25.0,-0.70991051197052,-4084.108154296875,61.87101364135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,307.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0905465707182884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781360059976577,0.1781403571367263,-4.349026767158648e-06,0.0,9.1893263743259e-05,0.0,0.0,7.227781772613525,0.0,0.0,0.0,0.2827637791633606,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554396957159042,-1483.6826171875,304.1472473144531,0.72524493932724,0.1042410284280777,0.0943249464035034,293.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5624890327453613,0.050000000745058,0.0481550879776477,293.1986389160156,297.1499938964844,293.1499938964844,0.0572998449206352,-1178.060302734375,304.1542053222656,0.7297637462615967,0.1059527695178985,0.0748550444841384,293.1488342285156,297.1499938964844,293.1499938964844,0.1515421718358993,-3366.576171875,304.1492614746094,0.9374289512634276,0.2254762202501297,0.2139962911605835,293.27813720703125,297.1499938964844,293.1499938964844,0.0053896838799119,-1975.6680908203125,298.3022155761719,0.5624890327453613,0.050000000745058,0.2284270077943802,291.1471252441406,291.1499938964844,274.8500061035156,271.5569763183594,286.0299987792969,293.2782287597656,291.1470642089844,1.0,0.1804070025682449,0.8026039600372314,0.8026039600372314,1.0,1.0,-0.7917616963386536,0.3115761280059814,0.4801855683326721,0.1811445951461792,0.0,0.0,0.2524808049201965,25.01876640319824,25.0,-0.70991051197052,-4084.108154296875,61.87101364135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,307.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0905465707182884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781360059976577,0.1781403571367263,-4.349026767158648e-06,0.0,9.1893263743259e-05,0.0,0.0,7.227781772613525,0.0,0.0,0.0,0.2827637791633606,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559698417782783,-1492.6492919921875,304.14727783203125,0.7266100645065308,0.1048702299594879,0.0948920473456382,293.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5625083446502686,0.050000000745058,0.0481549650430679,293.1974792480469,297.1499938964844,293.1499938964844,0.0564683340489864,-1167.075927734375,304.1541748046875,0.7276724576950073,0.1049556136131286,0.0741550624370575,293.1481018066406,297.1499938964844,293.1499938964844,0.1516988575458526,-3369.36279296875,304.1492614746094,0.9377487897872924,0.2256591022014618,0.2141676545143127,293.277099609375,297.1499938964844,293.1499938964844,0.0053534982725977,-1964.2469482421875,298.2605285644531,0.5625083446502686,0.050000000745058,0.2284264266490936,291.1468200683594,291.1499938964844,274.8500061035156,271.5613708496094,286.02752685546875,293.2771911621094,291.1467590332031,1.0,0.1804008483886718,0.8027445077896118,0.8027445077896118,1.0,1.0,-0.7918069958686829,0.311674565076828,0.4801324307918548,0.1809949576854705,0.0,0.0,0.2529314160346985,25.012874603271484,25.0,-0.426227867603302,-4086.482666015625,61.86985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1491394042969,307.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66015625,18000.0,0.0,0.0,0.0906334221363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784413009881973,0.1784456521272659,-4.34962794315652e-06,0.0,9.198140469379724e-05,0.0,0.0,7.241844654083252,0.0,0.0,0.0,0.2828191816806793,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559698417782783,-1492.6492919921875,304.14727783203125,0.7266100645065308,0.1048702299594879,0.0948920473456382,293.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5625083446502686,0.050000000745058,0.0481549650430679,293.1974792480469,297.1499938964844,293.1499938964844,0.0564683340489864,-1167.075927734375,304.1541748046875,0.7276724576950073,0.1049556136131286,0.0741550624370575,293.1481018066406,297.1499938964844,293.1499938964844,0.1516988575458526,-3369.36279296875,304.1492614746094,0.9377487897872924,0.2256591022014618,0.2141676545143127,293.277099609375,297.1499938964844,293.1499938964844,0.0053534982725977,-1964.2469482421875,298.2605285644531,0.5625083446502686,0.050000000745058,0.2284264266490936,291.1468200683594,291.1499938964844,274.8500061035156,271.5613708496094,286.02752685546875,293.2771911621094,291.1467590332031,1.0,0.1804008483886718,0.8027445077896118,0.8027445077896118,1.0,1.0,-0.7918069958686829,0.311674565076828,0.4801324307918548,0.1809949576854705,0.0,0.0,0.2529314160346985,25.012874603271484,25.0,-0.426227867603302,-4086.482666015625,61.86985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1491394042969,307.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66015625,18000.0,0.0,0.0,0.0906334221363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784413009881973,0.1784456521272659,-4.34962794315652e-06,0.0,9.198140469379724e-05,0.0,0.0,7.241844654083252,0.0,0.0,0.0,0.2828191816806793,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0564905479550361,-1501.4727783203125,304.1473083496094,0.7279415130615234,0.1054902821779251,0.095451071858406,293.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.56252121925354,0.050000000745058,0.0481548830866813,293.19635009765625,297.1499938964844,293.1499938964844,0.0556521937251091,-1156.3306884765625,304.1541442871094,0.7256056666374207,0.1039847061038017,0.0734712705016136,293.1473999023437,297.1499938964844,293.1499938964844,0.151857241988182,-3372.176025390625,304.14923095703125,0.9380648136138916,0.2258460968732834,0.2143430858850479,293.2761535644531,297.1499938964844,293.1499938964844,0.0053175413049757,-1952.84130859375,298.21905517578125,0.56252121925354,0.050000000745058,0.2284260392189026,291.1466369628906,291.1499938964844,274.8500061035156,271.5657653808594,286.0247497558594,293.2762145996094,291.1466064453125,1.0,0.1803972721099853,0.8028849959373474,0.8028849959373474,1.0,1.0,-0.791867196559906,0.3117941319942474,0.4800730943679809,0.180812656879425,0.0,0.0,0.253394067287445,25.00750732421875,25.0,-0.2202906161546707,-4089.179931640625,61.87163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,307.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0907520428299903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787581443786621,0.1787624955177307,-4.3502664084371645e-06,0.0,9.21017854125239e-05,0.0,0.0,7.2564697265625,0.0,0.0,0.0,0.2828769981861114,4.0,0.0,1.0
