time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0564905479550361,-1501.4727783203125,304.1473083496094,0.7279415130615234,0.1054902821779251,0.095451071858406,293.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.56252121925354,0.050000000745058,0.0481548830866813,293.19635009765625,297.1499938964844,293.1499938964844,0.0556521937251091,-1156.3306884765625,304.1541442871094,0.7256056666374207,0.1039847061038017,0.0734712705016136,293.1473999023437,297.1499938964844,293.1499938964844,0.151857241988182,-3372.176025390625,304.14923095703125,0.9380648136138916,0.2258460968732834,0.2143430858850479,293.2761535644531,297.1499938964844,293.1499938964844,0.0053175413049757,-1952.84130859375,298.21905517578125,0.56252121925354,0.050000000745058,0.2284260392189026,291.1466369628906,291.1499938964844,274.8500061035156,271.5657653808594,286.0247497558594,293.2762145996094,291.1466064453125,1.0,0.1803972721099853,0.8028849959373474,0.8028849959373474,1.0,1.0,-0.791867196559906,0.3117941319942474,0.4800730943679809,0.180812656879425,0.0,0.0,0.253394067287445,25.00750732421875,25.0,-0.2202906161546707,-4089.179931640625,61.87163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,307.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0907520428299903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787581443786621,0.1787624955177307,-4.3502664084371645e-06,0.0,9.21017854125239e-05,0.0,0.0,7.2564697265625,0.0,0.0,0.0,0.2828769981861114,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0567474216222763,-1505.8319091796875,304.1473388671875,0.7285972237586975,0.1057970747351646,0.0957275331020355,293.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5625274777412415,0.050000000745058,0.048154842108488,293.1957397460937,297.1499938964844,293.1499938964844,0.0552555546164512,-1151.1219482421875,304.15411376953125,0.7245970964431763,0.103517547249794,0.0731401219964027,293.1470947265625,297.1499938964844,293.1499938964844,0.1519372314214706,-3373.595458984375,304.14923095703125,0.9382249116897584,0.2259411662817001,0.2144322842359542,293.27569580078125,297.1499938964844,293.1499938964844,0.0052996557205915,-1947.148193359375,298.1983947753906,0.5625274777412415,0.050000000745058,0.228425845503807,291.1465759277344,291.1499938964844,274.8500061035156,271.56793212890625,286.02325439453125,293.2757568359375,291.1465759277344,1.0,0.180396556854248,0.8029552698135376,0.8029552698135376,1.0,1.0,-0.791908323764801,0.3118631243705749,0.4800452291965484,0.1807130426168441,0.0,0.0,0.2536267340183258,25.004756927490234,25.0,-0.1466083079576492,-4090.65234375,61.87408065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,307.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.0908212140202522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789183914661407,0.1789227426052093,-4.35059246228775e-06,0.0,9.217199112754316e-05,0.0,0.0,7.263875007629394,0.0,0.0,0.0,0.2829063236713409,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570025965571403,-1510.16650390625,304.1473693847656,0.7292495369911194,0.1061024516820907,0.0960025414824485,293.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5625354051589966,0.050000000745058,0.0481547936797142,293.1950988769531,297.1499938964844,293.1499938964844,0.0548694282770156,-1146.0599365234375,304.1540832519531,0.7236136794090271,0.1030667275190353,0.0728184580802917,293.14678955078125,297.1499938964844,293.1499938964844,0.1520178318023681,-3375.025390625,304.14923095703125,0.9383890628814696,0.2260373830795288,0.2145224064588546,293.2752380371094,297.1499938964844,293.1499938964844,0.0052818269468843,-1941.4605712890625,298.1777648925781,0.5625354051589966,0.050000000745058,0.2284256070852279,291.14654541015625,291.1499938964844,274.8500061035156,271.57012939453125,286.021728515625,293.2753295898437,291.14654541015625,1.0,0.1803965121507644,0.803024411201477,0.803024411201477,1.0,1.0,-0.7919601202011108,0.3119388818740845,0.4800212681293487,0.1806101948022842,0.0,0.0,0.2538593709468841,25.00175666809082,25.0,-0.0904744043946266,-4092.199951171875,61.87778091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13140869140625,307.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.0908947512507438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790789514780044,0.1790832877159118,-4.35092078987509e-06,0.0,9.224661334883422e-05,0.0,0.0,7.271298408508301,0.0,0.0,0.0,0.2829357385635376,4.0,0.0,1.0
748620,293.1275634765625,297.1499938964844,293.1499938964844,0.0575083754956722,-1518.7713623046875,304.1473999023437,0.7305532097816467,0.1067091822624206,0.0965485945343971,293.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5625635385513306,0.050000000745058,0.0481546148657798,293.19354248046875,297.1499938964844,293.1499938964844,0.0541521571576595,-1136.681640625,304.1539001464844,0.7217905521392822,0.1022413074970245,0.0722230076789856,293.146240234375,297.1499938964844,293.1499938964844,0.1521823555231094,-3377.944091796875,304.1492004394531,0.938743531703949,0.2262344062328338,0.2147066593170166,293.2744140625,297.1499938964844,293.1499938964844,0.0052463570609688,-1930.1112060546875,298.1366271972656,0.5625635385513306,0.050000000745058,0.2284247577190399,291.1465148925781,291.1499938964844,274.8500061035156,271.57452392578125,286.0184936523437,293.27447509765625,291.1465148925781,1.0,0.1803994327783584,0.803162693977356,0.803162693977356,1.0,1.0,-0.7921206951141357,0.3121204674243927,0.4800001978874206,0.1804035007953643,0.0,0.0,0.254326581954956,24.99407768249512,25.0,-0.0540837235748767,-4095.602294921875,61.89142990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,307.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.580078125,18000.0,0.0,0.0,0.0910530015826225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794011741876602,0.1794055253267288,-4.351581083028577e-06,0.0,9.24072228372097e-05,0.0,0.0,7.286206245422363,0.0,0.0,0.0,0.2829948365688324,4.0,0.0,1.0
748680,293.1275634765625,297.1499938964844,293.1499938964844,0.0575083754956722,-1518.7713623046875,304.1473999023437,0.7305532097816467,0.1067091822624206,0.0965485945343971,293.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5625635385513306,0.050000000745058,0.0481546148657798,293.19354248046875,297.1499938964844,293.1499938964844,0.0541521571576595,-1136.681640625,304.1539001464844,0.7217905521392822,0.1022413074970245,0.0722230076789856,293.146240234375,297.1499938964844,293.1499938964844,0.1521823555231094,-3377.944091796875,304.1492004394531,0.938743531703949,0.2262344062328338,0.2147066593170166,293.2744140625,297.1499938964844,293.1499938964844,0.0052463570609688,-1930.1112060546875,298.1366271972656,0.5625635385513306,0.050000000745058,0.2284247577190399,291.1465148925781,291.1499938964844,274.8500061035156,271.57452392578125,286.0184936523437,293.27447509765625,291.1465148925781,1.0,0.1803994327783584,0.803162693977356,0.803162693977356,1.0,1.0,-0.7921206951141357,0.3121204674243927,0.4800001978874206,0.1804035007953643,0.0,0.0,0.254326581954956,24.99407768249512,25.0,-0.0540837235748767,-4095.602294921875,61.89142990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,307.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.580078125,18000.0,0.0,0.0,0.0910530015826225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794011741876602,0.1794055253267288,-4.351581083028577e-06,0.0,9.24072228372097e-05,0.0,0.0,7.286206245422363,0.0,0.0,0.0,0.2829948365688324,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.058008786290884,-1527.30322265625,304.1474304199219,0.7318610548973083,0.1073103323578834,0.097089760005474,293.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5626120567321777,0.050000000745058,0.0481543019413948,293.1916198730469,297.1499938964844,293.1499938964844,0.0535237044095993,-1128.4930419921875,304.1536560058594,0.7202041745185852,0.1015274599194526,0.0717034563422203,293.14569091796875,297.1499938964844,293.1499938964844,0.1523521691560745,-3380.957275390625,304.1492004394531,0.9391393661499025,0.2264371812343597,0.2148963809013366,293.27362060546875,297.1499938964844,293.1499938964844,0.0052111619152128,-1918.80859375,298.0956420898437,0.5626120567321777,0.050000000745058,0.2284232676029205,291.1464538574219,291.1499938964844,274.8500061035156,271.5788879394531,286.0150451660156,293.273681640625,291.1464233398437,1.0,0.1804073005914688,0.8033009767532349,0.8033009767532349,1.0,1.0,-0.7923721075057983,0.3123456239700317,0.4800264835357666,0.180206149816513,0.0,0.0,0.2548049092292785,24.98383140563965,25.0,-0.103646419942379,-4099.48681640625,61.91519927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190795898437,307.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.0912206023931503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797295957803726,0.1797339469194412,-4.352250016381731e-06,0.0,9.257731289835648e-05,0.0,0.0,7.301401615142822,0.0,0.0,0.0,0.2830550372600555,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.058008786290884,-1527.30322265625,304.1474304199219,0.7318610548973083,0.1073103323578834,0.097089760005474,293.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5626120567321777,0.050000000745058,0.0481543019413948,293.1916198730469,297.1499938964844,293.1499938964844,0.0535237044095993,-1128.4930419921875,304.1536560058594,0.7202041745185852,0.1015274599194526,0.0717034563422203,293.14569091796875,297.1499938964844,293.1499938964844,0.1523521691560745,-3380.957275390625,304.1492004394531,0.9391393661499025,0.2264371812343597,0.2148963809013366,293.27362060546875,297.1499938964844,293.1499938964844,0.0052111619152128,-1918.80859375,298.0956420898437,0.5626120567321777,0.050000000745058,0.2284232676029205,291.1464538574219,291.1499938964844,274.8500061035156,271.5788879394531,286.0150451660156,293.273681640625,291.1464233398437,1.0,0.1804073005914688,0.8033009767532349,0.8033009767532349,1.0,1.0,-0.7923721075057983,0.3123456239700317,0.4800264835357666,0.180206149816513,0.0,0.0,0.2548049092292785,24.98383140563965,25.0,-0.103646419942379,-4099.48681640625,61.91519927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190795898437,307.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.0912206023931503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797295957803726,0.1797339469194412,-4.352250016381731e-06,0.0,9.257731289835648e-05,0.0,0.0,7.301401615142822,0.0,0.0,0.0,0.2830550372600555,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585021674633026,-1535.7347412109375,304.1474609375,0.7331745624542236,0.1079021096229553,0.0976232215762138,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5626876354217529,0.050000000745058,0.0481538139283657,293.18927001953125,297.1499938964844,293.1499938964844,0.0530008412897586,-1121.7049560546875,304.1533203125,0.7189080715179443,0.1009514257311821,0.0712724402546882,293.1452331542969,297.1499938964844,293.1499938964844,0.1525276154279709,-3384.072998046875,304.149169921875,0.9395841360092164,0.2266433089971542,0.215089812874794,293.2728576660156,297.1499938964844,293.1499938964844,0.0051762326620519,-1907.5606689453125,298.0547790527344,0.5626876354217529,0.050000000745058,0.2284209579229354,291.1462097167969,291.1499938964844,274.8444519042969,271.579345703125,286.0101623535156,293.2729187011719,291.1461486816406,1.0,0.1804214566946029,0.8034361004829407,0.8034361004829407,1.0,1.0,-0.7927237749099731,0.3125928342342376,0.4801309704780578,0.1800818890333175,0.0,0.0,0.255321204662323,24.9711971282959,25.0,-0.4591468572616577,-4104.25341796875,61.95072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,307.6674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.0913929641246795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800772994756698,0.1800816506147384,-4.352944870333886e-06,0.0,9.275224147131668e-05,0.0,0.0,7.317476749420166,0.0,0.0,0.0,0.2831186652183532,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585021674633026,-1535.7347412109375,304.1474609375,0.7331745624542236,0.1079021096229553,0.0976232215762138,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5626876354217529,0.050000000745058,0.0481538139283657,293.18927001953125,297.1499938964844,293.1499938964844,0.0530008412897586,-1121.7049560546875,304.1533203125,0.7189080715179443,0.1009514257311821,0.0712724402546882,293.1452331542969,297.1499938964844,293.1499938964844,0.1525276154279709,-3384.072998046875,304.149169921875,0.9395841360092164,0.2266433089971542,0.215089812874794,293.2728576660156,297.1499938964844,293.1499938964844,0.0051762326620519,-1907.5606689453125,298.0547790527344,0.5626876354217529,0.050000000745058,0.2284209579229354,291.1462097167969,291.1499938964844,274.8444519042969,271.579345703125,286.0101623535156,293.2729187011719,291.1461486816406,1.0,0.1804214566946029,0.8034361004829407,0.8034361004829407,1.0,1.0,-0.7927237749099731,0.3125928342342376,0.4801309704780578,0.1800818890333175,0.0,0.0,0.255321204662323,24.9711971282959,25.0,-0.4591468572616577,-4104.25341796875,61.95072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,307.6674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.0913929641246795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800772994756698,0.1800816506147384,-4.352944870333886e-06,0.0,9.275224147131668e-05,0.0,0.0,7.317476749420166,0.0,0.0,0.0,0.2831186652183532,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0589911006391048,-1544.1173095703125,304.1474914550781,0.7345201373100281,0.108484961092472,0.098147802054882,293.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5628184080123901,0.050000000745058,0.0481529682874679,293.1860046386719,297.1499938964844,293.1499938964844,0.0526586510241031,-1117.296630859375,304.1527709960937,0.7181313037872314,0.1006157547235488,0.0709895268082618,293.144775390625,297.1499938964844,293.1499938964844,0.152715191245079,-3387.41943359375,304.1491394042969,0.9401200413703918,0.2268524914979934,0.2152854353189468,293.2721252441406,297.1499938964844,293.1499938964844,0.005141775123775,-1896.476806640625,298.0137634277344,0.5628184080123901,0.050000000745058,0.2284169644117355,291.145263671875,291.1499938964844,274.8283386230469,271.57232666015625,286.00201416015625,293.2721862792969,291.1450500488281,1.0,0.1804441660642624,0.8035711646080017,0.8035711646080017,1.0,1.0,-0.7932426929473877,0.3128655254840851,0.480377197265625,0.180108442902565,0.0,0.0,0.2560090124607086,24.953508377075195,25.0,-1.5129164457321167,-4110.95458984375,62.00445938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,307.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.0915692299604415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805135905742645,0.1805179417133331,-4.3537470446608495e-06,0.0,9.293112816521898e-05,0.0,0.0,7.337546348571777,0.0,0.0,0.0,0.2831975221633911,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0589911006391048,-1544.1173095703125,304.1474914550781,0.7345201373100281,0.108484961092472,0.098147802054882,293.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5628184080123901,0.050000000745058,0.0481529682874679,293.1860046386719,297.1499938964844,293.1499938964844,0.0526586510241031,-1117.296630859375,304.1527709960937,0.7181313037872314,0.1006157547235488,0.0709895268082618,293.144775390625,297.1499938964844,293.1499938964844,0.152715191245079,-3387.41943359375,304.1491394042969,0.9401200413703918,0.2268524914979934,0.2152854353189468,293.2721252441406,297.1499938964844,293.1499938964844,0.005141775123775,-1896.476806640625,298.0137634277344,0.5628184080123901,0.050000000745058,0.2284169644117355,291.145263671875,291.1499938964844,274.8283386230469,271.57232666015625,286.00201416015625,293.2721862792969,291.1450500488281,1.0,0.1804441660642624,0.8035711646080017,0.8035711646080017,1.0,1.0,-0.7932426929473877,0.3128655254840851,0.480377197265625,0.180108442902565,0.0,0.0,0.2560090124607086,24.953508377075195,25.0,-1.5129164457321167,-4110.95458984375,62.00445938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,307.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.0915692299604415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805135905742645,0.1805179417133331,-4.3537470446608495e-06,0.0,9.293112816521898e-05,0.0,0.0,7.337546348571777,0.0,0.0,0.0,0.2831975221633911,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592352785170078,-1548.3150634765625,304.1474914550781,0.735214114189148,0.1087743863463401,0.0984077230095863,293.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5629108548164368,0.050000000745058,0.0481523722410202,293.1839904785156,297.1499938964844,293.1499938964844,0.0525799803435802,-1116.304443359375,304.15240478515625,0.7180123925209045,0.1005604714155197,0.0709235593676567,293.14459228515625,297.1499938964844,293.1499938964844,0.1528153419494629,-3389.212890625,304.14910888671875,0.9404336810112,0.2269593924283981,0.2153848856687545,293.2717590332031,297.1499938964844,293.1499938964844,0.0051247566007077,-1891.012939453125,297.9931945800781,0.5629108548164368,0.050000000745058,0.2284141331911087,291.1444396972656,291.1499938964844,274.8165588378906,271.566162109375,285.99676513671875,293.2718200683594,291.1441345214844,1.0,0.180459976196289,0.8036386966705322,0.8036386966705322,1.0,1.0,-0.7935907244682312,0.3130237460136413,0.4805669486522674,0.180181086063385,0.0,0.0,0.2564691007137298,24.94195556640625,25.0,-2.1219029426574707,-4115.4560546875,62.04092788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,307.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.0916606709361076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808027178049087,0.1808070689439773,-4.354254087957088e-06,0.0,9.302392572863027e-05,0.0,0.0,7.350814342498779,0.0,0.0,0.0,0.2832493185997009,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0594796538352966,-1552.5233154296875,304.14752197265625,0.7359240651130676,0.1090632900595665,0.0986667871475219,293.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5630213022232056,0.050000000745058,0.0481516607105731,293.18170166015625,297.1499938964844,293.1499938964844,0.0525658354163169,-1116.15576171875,304.1520080566406,0.7180822491645813,0.1005813777446746,0.0709103867411613,293.1443786621094,297.1499938964844,293.1499938964844,0.1529197096824646,-3391.08447265625,304.1490783691406,0.9407786130905152,0.2270685732364654,0.215486079454422,293.2713928222656,297.1499938964844,293.1499938964844,0.0051078554242849,-1885.590576171875,297.9725646972656,0.5630213022232056,0.050000000745058,0.2284107506275177,291.14337158203125,291.1499938964844,274.8023986816406,271.5583190917969,285.9907531738281,293.2714538574219,291.1430358886719,1.0,0.1804793030023574,0.8037042617797852,0.8037042617797852,1.0,1.0,-0.79400235414505,0.3131992816925049,0.4808030724525451,0.1802922338247299,0.0,0.0,0.2570212781429291,24.928630828857425,25.0,-2.6831350326538086,-4120.8505859375,62.08454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,307.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.0917562469840049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811526268720626,0.1811569780111313,-4.354867542133434e-06,0.0,9.312092151958495e-05,0.0,0.0,7.366878509521484,0.0,0.0,0.0,0.2833119332790375,4.0,0.0,1.0
749220,293.12725830078125,297.1499938964844,293.1499938964844,0.0599693991243839,-1560.9757080078125,304.14752197265625,0.7373915314674377,0.1096406131982803,0.0991838201880455,293.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5632917284965515,0.050000000745058,0.0481499210000038,293.1764221191406,297.1499938964844,293.1499938964844,0.0527243018150329,-1118.29736328125,304.1510925292969,0.7187660336494446,0.1008444279432296,0.0710372552275657,293.1439514160156,297.1499938964844,293.1499938964844,0.1531400829553604,-3395.04248046875,304.1490173339844,0.9415574073791504,0.2272946983575821,0.2156950086355209,293.2706298828125,297.1499938964844,293.1499938964844,0.0050743902102112,-1874.8553466796875,297.9313659667969,0.5632917284965515,0.050000000745058,0.2284024804830551,291.1408386230469,291.1499938964844,274.76739501953125,271.5378723144531,285.97662353515625,293.27069091796875,291.1404113769531,1.0,0.1805294305086136,0.803835391998291,0.803835391998291,1.0,1.0,-0.7950138449668884,0.3136038482189178,0.4814099669456482,0.1806236952543258,0.0,0.0,0.2584120631217956,24.89727210998535,25.0,-3.6001343727111816,-4134.365234375,62.193695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10528564453125,307.6764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.0919659957289695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820475459098816,0.1820518970489502,-4.356460522103589e-06,0.0,9.333379421150312e-05,0.0,0.0,7.408044338226318,0.0,0.0,0.0,0.2834725677967071,4.0,0.0,1.0
749280,293.12725830078125,297.1499938964844,293.1499938964844,0.0599693991243839,-1560.9757080078125,304.14752197265625,0.7373915314674377,0.1096406131982803,0.0991838201880455,293.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5632917284965515,0.050000000745058,0.0481499210000038,293.1764221191406,297.1499938964844,293.1499938964844,0.0527243018150329,-1118.29736328125,304.1510925292969,0.7187660336494446,0.1008444279432296,0.0710372552275657,293.1439514160156,297.1499938964844,293.1499938964844,0.1531400829553604,-3395.04248046875,304.1490173339844,0.9415574073791504,0.2272946983575821,0.2156950086355209,293.2706298828125,297.1499938964844,293.1499938964844,0.0050743902102112,-1874.8553466796875,297.9313659667969,0.5632917284965515,0.050000000745058,0.2284024804830551,291.1408386230469,291.1499938964844,274.76739501953125,271.5378723144531,285.97662353515625,293.27069091796875,291.1404113769531,1.0,0.1805294305086136,0.803835391998291,0.803835391998291,1.0,1.0,-0.7950138449668884,0.3136038482189178,0.4814099669456482,0.1806236952543258,0.0,0.0,0.2584120631217956,24.89727210998535,25.0,-3.6001343727111816,-4134.365234375,62.193695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10528564453125,307.6764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.0919659957289695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820475459098816,0.1820518970489502,-4.356460522103589e-06,0.0,9.333379421150312e-05,0.0,0.0,7.408044338226318,0.0,0.0,0.0,0.2834725677967071,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.060460764914751,-1569.479248046875,304.14752197265625,0.738923966884613,0.1102188527584075,0.0997008606791496,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5636252164840698,0.050000000745058,0.0481477789580822,293.1703186035156,297.1499938964844,293.1499938964844,0.053141251206398,-1123.8165283203125,304.1500244140625,0.7201899886131287,0.1014112383127212,0.0713770538568496,293.1435546875,297.1499938964844,293.1499938964844,0.1533758789300918,-3399.2802734375,304.1489562988281,0.9424530267715454,0.2275337129831314,0.2159150540828704,293.26983642578125,297.1499938964844,293.1499938964844,0.0050414158031344,-1864.2679443359373,297.89031982421875,0.5636252164840698,0.050000000745058,0.2283923327922821,291.13787841796875,291.1499938964844,274.7240600585937,271.5115051269531,285.95965576171875,293.2698974609375,291.13739013671875,1.0,0.1805975437164306,0.8039665222167969,0.8039665222167969,1.0,1.0,-0.7962914705276489,0.3140910267829895,0.4822004437446594,0.1810931861400604,0.0,0.0,0.2602251470088959,24.86017799377441,25.0,-4.167259693145752,-4151.78515625,62.3352165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,307.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.611328125,18000.0,0.0,0.0,0.0922148078680038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832385212182998,0.1832428872585296,-4.358639216661686e-06,0.0,9.358630632050335e-05,0.0,0.0,7.463017463684082,0.0,0.0,0.0,0.2836876809597015,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.060460764914751,-1569.479248046875,304.14752197265625,0.738923966884613,0.1102188527584075,0.0997008606791496,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5636252164840698,0.050000000745058,0.0481477789580822,293.1703186035156,297.1499938964844,293.1499938964844,0.053141251206398,-1123.8165283203125,304.1500244140625,0.7201899886131287,0.1014112383127212,0.0713770538568496,293.1435546875,297.1499938964844,293.1499938964844,0.1533758789300918,-3399.2802734375,304.1489562988281,0.9424530267715454,0.2275337129831314,0.2159150540828704,293.26983642578125,297.1499938964844,293.1499938964844,0.0050414158031344,-1864.2679443359373,297.89031982421875,0.5636252164840698,0.050000000745058,0.2283923327922821,291.13787841796875,291.1499938964844,274.7240600585937,271.5115051269531,285.95965576171875,293.2698974609375,291.13739013671875,1.0,0.1805975437164306,0.8039665222167969,0.8039665222167969,1.0,1.0,-0.7962914705276489,0.3140910267829895,0.4822004437446594,0.1810931861400604,0.0,0.0,0.2602251470088959,24.86017799377441,25.0,-4.167259693145752,-4151.78515625,62.3352165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,307.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.611328125,18000.0,0.0,0.0,0.0922148078680038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832385212182998,0.1832428872585296,-4.358639216661686e-06,0.0,9.358630632050335e-05,0.0,0.0,7.463017463684082,0.0,0.0,0.0,0.2836876809597015,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0609534829854965,-1578.02587890625,304.14752197265625,0.7405167818069458,0.1107993423938751,0.1002193242311477,293.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5640124678611755,0.050000000745058,0.0481452979147434,293.1635437011719,297.1499938964844,293.1499938964844,0.0538083985447883,-1132.615478515625,304.1488952636719,0.7223085761070251,0.1022715047001838,0.0719245597720146,293.1430969238281,297.1499938964844,293.1499938964844,0.1536256521940231,-3403.767333984375,304.1488952636719,0.9434537887573242,0.2277877032756805,0.2161484658718109,293.2689819335937,297.1499938964844,293.1499938964844,0.0050088856369256,-1853.797119140625,297.8495788574219,0.5640124678611755,0.050000000745058,0.2283805608749389,291.1347351074219,291.1499938964844,274.6731872558594,271.4797058105469,285.9400634765625,293.2690734863281,291.13427734375,1.0,0.1806859821081161,0.8040918707847595,0.8040918707847595,1.0,1.0,-0.7978338003158569,0.3146661818027496,0.4831676483154297,0.1816847324371338,0.0,0.0,0.2624682784080505,24.81863021850586,25.0,-4.366305828094482,-4173.140625,62.51081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907592773437,307.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1953125,18000.0,0.0,0.0,0.0925205275416374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847437769174575,0.1847481280565261,-4.361472292657709e-06,0.0,9.389657498104498e-05,0.0,0.0,7.532778739929199,0.0,0.0,0.0,0.2839615941047668,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609534829854965,-1578.02587890625,304.14752197265625,0.7405167818069458,0.1107993423938751,0.1002193242311477,293.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5640124678611755,0.050000000745058,0.0481452979147434,293.1635437011719,297.1499938964844,293.1499938964844,0.0538083985447883,-1132.615478515625,304.1488952636719,0.7223085761070251,0.1022715047001838,0.0719245597720146,293.1430969238281,297.1499938964844,293.1499938964844,0.1536256521940231,-3403.767333984375,304.1488952636719,0.9434537887573242,0.2277877032756805,0.2161484658718109,293.2689819335937,297.1499938964844,293.1499938964844,0.0050088856369256,-1853.797119140625,297.8495788574219,0.5640124678611755,0.050000000745058,0.2283805608749389,291.1347351074219,291.1499938964844,274.6731872558594,271.4797058105469,285.9400634765625,293.2690734863281,291.13427734375,1.0,0.1806859821081161,0.8040918707847595,0.8040918707847595,1.0,1.0,-0.7978338003158569,0.3146661818027496,0.4831676483154297,0.1816847324371338,0.0,0.0,0.2624682784080505,24.81863021850586,25.0,-4.366305828094482,-4173.140625,62.51081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907592773437,307.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1953125,18000.0,0.0,0.0,0.0925205275416374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847437769174575,0.1847481280565261,-4.361472292657709e-06,0.0,9.389657498104498e-05,0.0,0.0,7.532778739929199,0.0,0.0,0.0,0.2839615941047668,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0614471696317195,-1586.6064453125,304.14752197265625,0.742162823677063,0.1113828867673873,0.1007401272654533,293.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5644432306289673,0.050000000745058,0.0481425486505031,293.15625,297.1499938964844,293.1499938964844,0.0547106638550758,-1144.517822265625,304.14776611328125,0.7250574231147766,0.1034092977643013,0.0726692900061607,293.1426086425781,297.1499938964844,293.1499938964844,0.1538882255554199,-3408.478271484375,304.1488342285156,0.9445449709892272,0.2280581444501876,0.2163968384265899,293.2680969238281,297.1499938964844,293.1499938964844,0.0049767903983592,-1843.427978515625,297.80926513671875,0.5644432306289673,0.050000000745058,0.2283675223588943,291.13165283203125,291.1499938964844,274.61553955078125,271.44305419921875,285.91796875,293.2681579589844,291.1311950683594,1.0,0.1807964444160461,0.8042172193527222,0.8042172193527222,1.0,1.0,-0.7996318340301514,0.3153325617313385,0.4842992424964905,0.1823804080486297,0.0,0.0,0.265125572681427,24.77400016784668,25.0,-4.2914581298828125,-4198.27734375,62.72123336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07879638671875,307.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.77734375,18000.0,0.0,0.0,0.0929005444049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865628212690353,0.1865671873092651,-4.36498703493271e-06,0.0,9.428224439034238e-05,0.0,0.0,7.617465496063232,0.0,0.0,0.0,0.2842952609062195,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614471696317195,-1586.6064453125,304.14752197265625,0.742162823677063,0.1113828867673873,0.1007401272654533,293.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5644432306289673,0.050000000745058,0.0481425486505031,293.15625,297.1499938964844,293.1499938964844,0.0547106638550758,-1144.517822265625,304.14776611328125,0.7250574231147766,0.1034092977643013,0.0726692900061607,293.1426086425781,297.1499938964844,293.1499938964844,0.1538882255554199,-3408.478271484375,304.1488342285156,0.9445449709892272,0.2280581444501876,0.2163968384265899,293.2680969238281,297.1499938964844,293.1499938964844,0.0049767903983592,-1843.427978515625,297.80926513671875,0.5644432306289673,0.050000000745058,0.2283675223588943,291.13165283203125,291.1499938964844,274.61553955078125,271.44305419921875,285.91796875,293.2681579589844,291.1311950683594,1.0,0.1807964444160461,0.8042172193527222,0.8042172193527222,1.0,1.0,-0.7996318340301514,0.3153325617313385,0.4842992424964905,0.1823804080486297,0.0,0.0,0.265125572681427,24.77400016784668,25.0,-4.2914581298828125,-4198.27734375,62.72123336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07879638671875,307.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.77734375,18000.0,0.0,0.0,0.0929005444049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865628212690353,0.1865671873092651,-4.36498703493271e-06,0.0,9.428224439034238e-05,0.0,0.0,7.617465496063232,0.0,0.0,0.0,0.2842952609062195,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0616943091154098,-1590.9078369140625,304.14752197265625,0.743003249168396,0.1116759106516838,0.1010015606880188,293.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5646715760231018,0.050000000745058,0.0481410957872867,293.1524658203125,297.1499938964844,293.1499938964844,0.0552435740828514,-1151.55810546875,304.147216796875,0.7266455888748169,0.1040755659341812,0.0731109753251075,293.1423645019531,297.1499938964844,293.1499938964844,0.1540241092443466,-3410.91357421875,304.1487731933594,0.9451193809509276,0.2281997501850128,0.2165269404649734,293.26763916015625,297.1499938964844,293.1499938964844,0.0049608964473009,-1838.2767333984373,297.7892761230469,0.5646715760231018,0.050000000745058,0.2283606380224228,291.13018798828125,291.1499938964844,274.5843811035156,271.42303466796875,285.9060363769531,293.2677001953125,291.1297302246094,1.0,0.1808602064847946,0.8042798638343811,0.8042798638343811,1.0,1.0,-0.800621747970581,0.3157001137733459,0.4849216639995575,0.1827608942985534,0.0,0.0,0.2666001617908478,24.750932693481445,25.0,-4.208128452301025,-4212.06982421875,62.83939743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715637207031,307.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.078125,18000.0,0.0,0.0,0.0931228846311569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875861287117004,0.1875904947519302,-4.366998837213032e-06,0.0,9.450788638787344e-05,0.0,0.0,7.665274620056152,0.0,0.0,0.0,0.2844840586185455,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619418434798717,-1595.2205810546875,304.14752197265625,0.7438535690307617,0.111969769001007,0.1012636795639991,293.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.564906895160675,0.050000000745058,0.048139601945877,293.1485900878906,297.1499938964844,293.1499938964844,0.0558264143764972,-1159.2703857421875,304.14666748046875,0.7283620238304138,0.1048015281558036,0.0735952258110046,293.1421203613281,297.1499938964844,293.1499938964844,0.1541634351015091,-3413.409423828125,304.14874267578125,0.9457099437713624,0.2283455729484558,0.2166609168052673,293.26715087890625,297.1499938964844,293.1499938964844,0.0049451105296611,-1833.1519775390625,297.7694091796875,0.564906895160675,0.050000000745058,0.2283535450696945,291.1286926269531,291.1499938964844,274.55181884765625,271.4020080566406,285.8935241699219,293.2672424316406,291.12823486328125,1.0,0.1809295713901519,0.8043372631072998,0.8043372631072998,1.0,1.0,-0.8016680479049683,0.3160895407199859,0.4855785369873047,0.1831589788198471,0.0,0.0,0.2681697010993957,24.7275619506836,25.0,-4.191930770874023,-4226.587890625,62.96586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,307.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.375,18000.0,0.0,0.0,0.0933677777647972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886828392744064,0.1886872053146362,-4.369174803287024e-06,0.0,9.475642582401632e-05,0.0,0.0,7.716636657714844,0.0,0.0,0.0,0.28468719124794,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624353438615798,-1603.82568359375,304.14752197265625,0.7455803155899048,0.1125599518418312,0.1017901077866554,293.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.56539386510849,0.050000000745058,0.0481365211308002,293.1407775878906,297.1499938964844,293.1499938964844,0.0571326836943626,-1176.603271484375,304.1455993652344,0.7321622371673584,0.1064256504178047,0.0746870934963226,293.1416015625,297.1499938964844,293.1499938964844,0.1544468700885772,-3418.473876953125,304.1487121582031,0.9469332695007324,0.228650227189064,0.2169410735368728,293.26617431640625,297.1499938964844,293.1499938964844,0.00491384556517,-1822.9462890625,297.73016357421875,0.56539386510849,0.050000000745058,0.2283389270305633,291.1261291503906,291.1499938964844,274.4827880859375,271.3571472167969,285.8669128417969,293.2662658691406,291.1258544921875,1.0,0.1810856461524963,0.8044520020484924,0.8044520020484924,1.0,1.0,-0.8039252758026123,0.3169367611408233,0.4869885146617889,0.1839994192123413,0.0,0.0,0.2715412676334381,24.68041038513184,25.0,-3.0348458290100098,-4261.3046875,63.24391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,307.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.0939345732331276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910910010337829,0.1910953819751739,-4.374039690446807e-06,0.0,9.533164848107845e-05,0.0,0.0,7.829897403717041,0.0,0.0,0.0,0.2851358354091644,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624353438615798,-1603.82568359375,304.14752197265625,0.7455803155899048,0.1125599518418312,0.1017901077866554,293.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.56539386510849,0.050000000745058,0.0481365211308002,293.1407775878906,297.1499938964844,293.1499938964844,0.0571326836943626,-1176.603271484375,304.1455993652344,0.7321622371673584,0.1064256504178047,0.0746870934963226,293.1416015625,297.1499938964844,293.1499938964844,0.1544468700885772,-3418.473876953125,304.1487121582031,0.9469332695007324,0.228650227189064,0.2169410735368728,293.26617431640625,297.1499938964844,293.1499938964844,0.00491384556517,-1822.9462890625,297.73016357421875,0.56539386510849,0.050000000745058,0.2283389270305633,291.1261291503906,291.1499938964844,274.4827880859375,271.3571472167969,285.8669128417969,293.2662658691406,291.1258544921875,1.0,0.1810856461524963,0.8044520020484924,0.8044520020484924,1.0,1.0,-0.8039252758026123,0.3169367611408233,0.4869885146617889,0.1839994192123413,0.0,0.0,0.2715412676334381,24.68041038513184,25.0,-3.0348458290100098,-4261.3046875,63.24391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,307.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.0939345732331276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910910010337829,0.1910953819751739,-4.374039690446807e-06,0.0,9.533164848107845e-05,0.0,0.0,7.829897403717041,0.0,0.0,0.0,0.2851358354091644,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629196316003799,-1612.2645263671875,304.1475524902344,0.7473335266113281,0.1131530255079269,0.1023191735148429,293.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5658947825431824,0.050000000745058,0.0481333658099174,293.1329040527344,297.1499938964844,293.1499938964844,0.058601189404726,-1196.1685791015625,304.1446228027344,0.7364094257354736,0.1082595586776733,0.075929932296276,293.1410827636719,297.1499938964844,293.1499938964844,0.1547217816114425,-3423.349853515625,304.148681640625,0.9481992125511168,0.2289718985557556,0.2172373384237289,293.2651672363281,297.1499938964844,293.1499938964844,0.0048825261183083,-1812.572998046875,297.6921691894531,0.5658947825431824,0.050000000745058,0.2283239662647247,291.125244140625,291.1499938964844,274.4092712402344,271.3089599609375,285.8382263183594,293.2652587890625,291.12518310546875,1.0,0.181264728307724,0.8045668005943298,0.8045668005943298,1.0,1.0,-0.8063856959342957,0.3178751170635223,0.4885106086730957,0.1848786175251007,0.0,0.0,0.2749123573303222,24.6335391998291,25.0,-1.358256459236145,-4298.6201171875,63.55437088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,307.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.640625,18000.0,0.0,0.0,0.0946206524968147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935953199863433,0.1935997009277343,-4.379366600915091e-06,0.0,9.602792852092534e-05,0.0,0.0,7.948632717132568,0.0,0.0,0.0,0.2856089770793915,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629196316003799,-1612.2645263671875,304.1475524902344,0.7473335266113281,0.1131530255079269,0.1023191735148429,293.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5658947825431824,0.050000000745058,0.0481333658099174,293.1329040527344,297.1499938964844,293.1499938964844,0.058601189404726,-1196.1685791015625,304.1446228027344,0.7364094257354736,0.1082595586776733,0.075929932296276,293.1410827636719,297.1499938964844,293.1499938964844,0.1547217816114425,-3423.349853515625,304.148681640625,0.9481992125511168,0.2289718985557556,0.2172373384237289,293.2651672363281,297.1499938964844,293.1499938964844,0.0048825261183083,-1812.572998046875,297.6921691894531,0.5658947825431824,0.050000000745058,0.2283239662647247,291.125244140625,291.1499938964844,274.4092712402344,271.3089599609375,285.8382263183594,293.2652587890625,291.12518310546875,1.0,0.181264728307724,0.8045668005943298,0.8045668005943298,1.0,1.0,-0.8063856959342957,0.3178751170635223,0.4885106086730957,0.1848786175251007,0.0,0.0,0.2749123573303222,24.6335391998291,25.0,-1.358256459236145,-4298.6201171875,63.55437088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,307.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.640625,18000.0,0.0,0.0,0.0946206524968147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935953199863433,0.1935997009277343,-4.379366600915091e-06,0.0,9.602792852092534e-05,0.0,0.0,7.948632717132568,0.0,0.0,0.0,0.2856089770793915,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634085834026336,-1620.81103515625,304.1475524902344,0.7491014003753662,0.1137481778860092,0.1028503030538559,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5663992166519165,0.050000000745058,0.048130203038454,293.1250915527344,297.1499938964844,293.1499938964844,0.060221929103136,-1217.8975830078125,304.1437072753906,0.7410523891448975,0.1102781295776367,0.0773060992360115,293.1405334472656,297.1499938964844,293.1499938964844,0.1550184339284896,-3428.62548828125,304.14862060546875,0.9494897723197936,0.2293100655078888,0.2175492495298385,293.26416015625,297.1499938964844,293.1499938964844,0.0048516429960727,-1802.3538818359373,297.6543884277344,0.5663992166519165,0.050000000745058,0.2283089607954025,291.1240234375,291.1499938964844,274.3319396972656,271.25799560546875,285.8075561523437,293.2642517089844,291.12359619140625,1.0,0.181466206908226,0.8046705722808838,0.8046705722808838,1.0,1.0,-0.809027373790741,0.3189063966274261,0.4901209771633148,0.1857617795467376,0.0,0.0,0.2784421443939209,24.587833404541016,25.0,-2.822803974151612,-4331.68603515625,63.89547348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,307.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0078125,18000.0,0.0,0.0,0.0954170972108841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961771994829177,0.1961815953254699,-4.384868589113466e-06,0.0,9.68362219282426e-05,0.0,0.0,8.071593284606934,0.0,0.0,0.0,0.286100685596466,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634085834026336,-1620.81103515625,304.1475524902344,0.7491014003753662,0.1137481778860092,0.1028503030538559,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5663992166519165,0.050000000745058,0.048130203038454,293.1250915527344,297.1499938964844,293.1499938964844,0.060221929103136,-1217.8975830078125,304.1437072753906,0.7410523891448975,0.1102781295776367,0.0773060992360115,293.1405334472656,297.1499938964844,293.1499938964844,0.1550184339284896,-3428.62548828125,304.14862060546875,0.9494897723197936,0.2293100655078888,0.2175492495298385,293.26416015625,297.1499938964844,293.1499938964844,0.0048516429960727,-1802.3538818359373,297.6543884277344,0.5663992166519165,0.050000000745058,0.2283089607954025,291.1240234375,291.1499938964844,274.3319396972656,271.25799560546875,285.8075561523437,293.2642517089844,291.12359619140625,1.0,0.181466206908226,0.8046705722808838,0.8046705722808838,1.0,1.0,-0.809027373790741,0.3189063966274261,0.4901209771633148,0.1857617795467376,0.0,0.0,0.2784421443939209,24.587833404541016,25.0,-2.822803974151612,-4331.68603515625,63.89547348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,307.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0078125,18000.0,0.0,0.0,0.0954170972108841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961771994829177,0.1961815953254699,-4.384868589113466e-06,0.0,9.68362219282426e-05,0.0,0.0,8.071593284606934,0.0,0.0,0.0,0.286100685596466,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639180094003677,-1629.7774658203125,304.14752197265625,0.7508721947669983,0.1143444553017616,0.1033827140927314,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.566897451877594,0.050000000745058,0.0481270886957645,293.1174621582031,297.1499938964844,293.1499938964844,0.061987392604351,-1241.7581787109375,304.14288330078125,0.7460410594940186,0.1124559044837951,0.0787976458668708,293.13995361328125,297.1499938964844,293.1499938964844,0.1553715914487838,-3434.96826171875,304.14849853515625,0.9507884979248048,0.2296640276908874,0.2178762704133987,293.2631225585937,297.1499938964844,293.1499938964844,0.0048220050521194,-1792.7335205078125,297.6153869628906,0.566897451877594,0.050000000745058,0.2282941937446594,291.1195983886719,291.1499938964844,274.2515869140625,271.2047424316406,285.7748718261719,293.2632141113281,291.1188049316406,1.0,0.1816889196634292,0.8047744035720825,0.8047744035720825,1.0,1.0,-0.8118274807929993,0.3200348019599914,0.4917927086353302,0.1866121441125869,0.0,0.0,0.2827725112438202,24.54393768310547,25.0,-6.002255916595459,-4366.48486328125,64.26498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,307.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.361328125,18000.0,0.0,0.0,0.0962892472743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992706209421157,0.1992750167846679,-4.391110451251734e-06,0.0,9.772134944796562e-05,0.0,0.0,8.21899700164795,0.0,0.0,0.0,0.2866870164871216,4.0,0.0,1.0
