time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639180094003677,-1629.7774658203125,304.14752197265625,0.7508721947669983,0.1143444553017616,0.1033827140927314,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.566897451877594,0.050000000745058,0.0481270886957645,293.1174621582031,297.1499938964844,293.1499938964844,0.061987392604351,-1241.7581787109375,304.14288330078125,0.7460410594940186,0.1124559044837951,0.0787976458668708,293.13995361328125,297.1499938964844,293.1499938964844,0.1553715914487838,-3434.96826171875,304.14849853515625,0.9507884979248048,0.2296640276908874,0.2178762704133987,293.2631225585937,297.1499938964844,293.1499938964844,0.0048220050521194,-1792.7335205078125,297.6153869628906,0.566897451877594,0.050000000745058,0.2282941937446594,291.1195983886719,291.1499938964844,274.2515869140625,271.2047424316406,285.7748718261719,293.2632141113281,291.1188049316406,1.0,0.1816889196634292,0.8047744035720825,0.8047744035720825,1.0,1.0,-0.8118274807929993,0.3200348019599914,0.4917927086353302,0.1866121441125869,0.0,0.0,0.2827725112438202,24.54393768310547,25.0,-6.002255916595459,-4366.48486328125,64.26498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,307.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.361328125,18000.0,0.0,0.0,0.0962892472743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992706209421157,0.1992750167846679,-4.391110451251734e-06,0.0,9.772134944796562e-05,0.0,0.0,8.21899700164795,0.0,0.0,0.0,0.2866870164871216,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.064173623919487,-1634.28515625,304.1474914550781,0.7517548203468323,0.1146425604820251,0.1036490797996521,293.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5671414732933044,0.050000000745058,0.048125572502613,293.1137390136719,297.1499938964844,293.1499938964844,0.0629117637872695,-1254.318359375,304.1424865722656,0.7486510276794434,0.1135975047945976,0.0795818790793418,293.1396789550781,297.1499938964844,293.1499938964844,0.1555555015802383,-3438.268798828125,304.1484375,0.9514359831809998,0.2298465818166732,0.2180452346801757,293.2626037597656,297.1499938964844,293.1499938964844,0.0048073879443109,-1787.9892578125,297.59588623046875,0.5671414732933044,0.050000000745058,0.2282869964838028,291.1170654296875,291.1499938964844,274.2105407714844,271.1774597167969,285.7577514648437,293.2626953125,291.1164245605469,1.0,0.1818079352378845,0.8048263192176819,0.8048263192176819,1.0,1.0,-0.8132807016372681,0.3206366896629333,0.4926440417766571,0.1870138645172119,0.0,0.0,0.2852215766906738,24.52285385131836,25.0,-5.975783824920654,-4388.71728515625,64.45980072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,307.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.765625,18000.0,0.0,0.0,0.0967533737421035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010829299688339,0.2010873258113861,-4.394795723783318e-06,0.0,9.8192373116035e-05,0.0,0.0,8.305763244628906,0.0,0.0,0.0,0.2870314419269562,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644231736660003,-1638.6778564453125,304.1474914550781,0.7526330351829529,0.1149401888251304,0.1039152294397354,293.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5673803687095642,0.050000000745058,0.0481240898370742,293.110107421875,297.1499938964844,293.1499938964844,0.0638540014624595,-1267.157958984375,304.14215087890625,0.751329243183136,0.1147702187299728,0.080388993024826,293.139404296875,297.1499938964844,293.1499938964844,0.1557304412126541,-3441.388916015625,304.1484069824219,0.9520790576934814,0.2300324290990829,0.2182175070047378,293.2620849609375,297.1499938964844,293.1499938964844,0.0047927424311637,-1783.167724609375,297.5768737792969,0.5673803687095642,0.050000000745058,0.2282799631357193,291.1153869628906,291.1499938964844,274.16900634765625,271.1498107910156,285.7401733398437,293.2621459960937,291.1150817871094,1.0,0.1819318383932113,0.8048716187477112,0.8048716187477112,1.0,1.0,-0.8147653341293335,0.3212635219097137,0.4935018420219421,0.1873938292264938,0.0,0.0,0.2877063751220703,24.5024642944336,25.0,-4.424309730529785,-4413.0908203125,64.6609115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,307.7558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62890625,18000.0,0.0,0.0,0.0972426682710647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029971629381179,0.2030015587806701,-4.398843884700909e-06,0.0,9.86889426712878e-05,0.0,0.0,8.397982597351074,0.0,0.0,0.0,0.2873985469341278,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649073123931884,-1647.1865234375,304.14752197265625,0.7543672919273376,0.1155322268605232,0.1044453680515289,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5678380131721497,0.050000000745058,0.0481212548911571,293.1031494140625,297.1499938964844,293.1499938964844,0.0657848864793777,-1293.595947265625,304.1415405273437,0.7568578720092773,0.1171958819031715,0.0820626989006996,293.13885498046875,297.1499938964844,293.1499938964844,0.1560617238283157,-3447.256103515625,304.1483764648437,0.9533421993255616,0.2304124236106872,0.2185705602169037,293.26104736328125,297.1499938964844,293.1499938964844,0.0047631324268877,-1773.265869140625,297.5401611328125,0.5678380131721497,0.050000000745058,0.2282665222883224,291.1141662597656,291.1499938964844,274.0848693847656,271.0936889648437,285.7035827636719,293.2611389160156,291.1140441894531,1.0,0.1821934431791305,0.8049622178077698,0.8049622178077698,1.0,1.0,-0.8178145885467529,0.3225919902324676,0.4952225685119629,0.1880740821361541,0.0,0.0,0.2925784885883331,24.464099884033203,25.0,-2.0710465908050537,-4461.2822265625,65.0804672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,307.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.935546875,18000.0,0.0,0.0,0.0983000621199607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068429142236709,0.2068473249673843,-4.407435881148558e-06,0.0,9.97620663838461e-05,0.0,0.0,8.585030555725098,0.0,0.0,0.0,0.2881492078304291,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649073123931884,-1647.1865234375,304.14752197265625,0.7543672919273376,0.1155322268605232,0.1044453680515289,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5678380131721497,0.050000000745058,0.0481212548911571,293.1031494140625,297.1499938964844,293.1499938964844,0.0657848864793777,-1293.595947265625,304.1415405273437,0.7568578720092773,0.1171958819031715,0.0820626989006996,293.13885498046875,297.1499938964844,293.1499938964844,0.1560617238283157,-3447.256103515625,304.1483764648437,0.9533421993255616,0.2304124236106872,0.2185705602169037,293.26104736328125,297.1499938964844,293.1499938964844,0.0047631324268877,-1773.265869140625,297.5401611328125,0.5678380131721497,0.050000000745058,0.2282665222883224,291.1141662597656,291.1499938964844,274.0848693847656,271.0936889648437,285.7035827636719,293.2611389160156,291.1140441894531,1.0,0.1821934431791305,0.8049622178077698,0.8049622178077698,1.0,1.0,-0.8178145885467529,0.3225919902324676,0.4952225685119629,0.1880740821361541,0.0,0.0,0.2925784885883331,24.464099884033203,25.0,-2.0710465908050537,-4461.2822265625,65.0804672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,307.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.935546875,18000.0,0.0,0.0,0.0983000621199607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068429142236709,0.2068473249673843,-4.407435881148558e-06,0.0,9.97620663838461e-05,0.0,0.0,8.585030555725098,0.0,0.0,0.0,0.2881492078304291,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653835162520408,-1655.5672607421875,304.1475524902344,0.7560567259788513,0.1161169186234474,0.1049699261784553,293.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5682612061500549,0.050000000745058,0.0481186471879482,293.0966186523437,297.1499938964844,293.1499938964844,0.0677758231759071,-1321.0560302734375,304.1410522460937,0.7625649571418762,0.119709737598896,0.0838025510311126,293.1383361816406,297.1499938964844,293.1499938964844,0.1563969105482101,-3453.18408203125,304.1483764648437,0.9545601010322572,0.2308013588190078,0.2189329415559768,293.26007080078125,297.1499938964844,293.1499938964844,0.0047337962314486,-1763.406982421875,297.50390625,0.5682612061500549,0.050000000745058,0.2282541394233703,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.66522216796875,293.2601318359375,291.1132507324219,1.0,0.1824721843004226,0.8050528168678284,0.8050528168678284,1.0,1.0,-0.8209491968154907,0.3240178227424621,0.4969313442707062,0.1886268556118011,0.0,0.0,0.2975200712680816,24.42951774597168,25.0,-1.2195539474487305,-4510.42431640625,65.52085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,307.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.21875,18000.0,0.0,0.0,0.0994509756565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107765525579452,0.2107809633016586,-4.416361207404407e-06,0.0,0.0001009300976875,0.0,0.0,8.777925491333008,0.0,0.0,0.0,0.2889261543750763,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653835162520408,-1655.5672607421875,304.1475524902344,0.7560567259788513,0.1161169186234474,0.1049699261784553,293.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5682612061500549,0.050000000745058,0.0481186471879482,293.0966186523437,297.1499938964844,293.1499938964844,0.0677758231759071,-1321.0560302734375,304.1410522460937,0.7625649571418762,0.119709737598896,0.0838025510311126,293.1383361816406,297.1499938964844,293.1499938964844,0.1563969105482101,-3453.18408203125,304.1483764648437,0.9545601010322572,0.2308013588190078,0.2189329415559768,293.26007080078125,297.1499938964844,293.1499938964844,0.0047337962314486,-1763.406982421875,297.50390625,0.5682612061500549,0.050000000745058,0.2282541394233703,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.66522216796875,293.2601318359375,291.1132507324219,1.0,0.1824721843004226,0.8050528168678284,0.8050528168678284,1.0,1.0,-0.8209491968154907,0.3240178227424621,0.4969313442707062,0.1886268556118011,0.0,0.0,0.2975200712680816,24.42951774597168,25.0,-1.2195539474487305,-4510.42431640625,65.52085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,307.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.21875,18000.0,0.0,0.0,0.0994509756565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107765525579452,0.2107809633016586,-4.416361207404407e-06,0.0,0.0001009300976875,0.0,0.0,8.777925491333008,0.0,0.0,0.0,0.2889261543750763,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658503323793411,-1663.7958984375,304.1475830078125,0.757686197757721,0.1166910380125045,0.105486012995243,293.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5686432719230652,0.050000000745058,0.0481162965297699,293.0906066894531,297.1499938964844,293.1499938964844,0.0698046907782554,-1349.2423095703125,304.1406555175781,0.7683735489845276,0.1222830414772033,0.0855887904763221,293.1378479003906,297.1499938964844,293.1499938964844,0.1567358523607254,-3459.172607421875,304.1483459472656,0.9557183384895324,0.2311961650848388,0.2193018198013305,293.2591247558594,297.1499938964844,293.1499938964844,0.0047046332620084,-1753.56884765625,297.4679260253906,0.5686432719230652,0.050000000745058,0.2282430082559585,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62530517578125,293.2591857910156,291.1126403808594,1.0,0.1827654987573623,0.8051282167434692,0.8051282167434692,1.0,1.0,-0.824138879776001,0.325531929731369,0.4986069500446319,0.1890313923358917,0.0,0.0,0.3025355935096741,24.39910125732422,25.0,-0.8381330966949463,-4561.0791015625,65.97813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869934082031,307.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.376953125,18000.0,0.0,0.0,0.1006789281964302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148481160402298,0.2148525416851043,-4.425727183843264e-06,0.0,0.0001021763164317,0.0,0.0,8.97925090789795,0.0,0.0,0.0,0.2897381782531738,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658503323793411,-1663.7958984375,304.1475830078125,0.757686197757721,0.1166910380125045,0.105486012995243,293.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5686432719230652,0.050000000745058,0.0481162965297699,293.0906066894531,297.1499938964844,293.1499938964844,0.0698046907782554,-1349.2423095703125,304.1406555175781,0.7683735489845276,0.1222830414772033,0.0855887904763221,293.1378479003906,297.1499938964844,293.1499938964844,0.1567358523607254,-3459.172607421875,304.1483459472656,0.9557183384895324,0.2311961650848388,0.2193018198013305,293.2591247558594,297.1499938964844,293.1499938964844,0.0047046332620084,-1753.56884765625,297.4679260253906,0.5686432719230652,0.050000000745058,0.2282430082559585,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62530517578125,293.2591857910156,291.1126403808594,1.0,0.1827654987573623,0.8051282167434692,0.8051282167434692,1.0,1.0,-0.824138879776001,0.325531929731369,0.4986069500446319,0.1890313923358917,0.0,0.0,0.3025355935096741,24.39910125732422,25.0,-0.8381330966949463,-4561.0791015625,65.97813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869934082031,307.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.376953125,18000.0,0.0,0.0,0.1006789281964302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148481160402298,0.2148525416851043,-4.425727183843264e-06,0.0,0.0001021763164317,0.0,0.0,8.97925090789795,0.0,0.0,0.0,0.2897381782531738,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663052648305893,-1671.8271484375,304.14764404296875,0.7592402696609497,0.1172508597373962,0.1059904545545578,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5689778327941895,0.050000000745058,0.0481142476201057,293.08514404296875,297.1499938964844,293.1499938964844,0.071853369474411,-1377.901611328125,304.1403503417969,0.7742130756378174,0.1248931065201759,0.087405115365982,293.13739013671875,297.1499938964844,293.1499938964844,0.1570767164230346,-3465.18994140625,304.1483154296875,0.9568037986755372,0.2315937280654907,0.2196744680404663,293.2582397460937,297.1499938964844,293.1499938964844,0.0046756854280829,-1743.76953125,297.43212890625,0.5689778327941895,0.050000000745058,0.2282332777976989,291.1121826171875,291.1499938964844,273.8309936523437,270.9237976074219,285.5841064453125,293.2583312988281,291.1121520996094,1.0,0.183071419596672,0.8052035570144653,0.8052035570144653,1.0,1.0,-0.827357292175293,0.3271255195140838,0.5002318024635315,0.1892782151699066,0.0,0.0,0.3076119720935821,24.373353958129883,25.0,-0.6569930911064148,-4613.142578125,66.44905853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,307.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53515625,18000.0,0.0,0.0,0.1019720882177352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190480083227157,0.2190524488687515,-4.435557002580026e-06,0.0,0.0001034887027344,0.0,0.0,9.18879508972168,0.0,0.0,0.0,0.2905852496623993,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663052648305893,-1671.8271484375,304.14764404296875,0.7592402696609497,0.1172508597373962,0.1059904545545578,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5689778327941895,0.050000000745058,0.0481142476201057,293.08514404296875,297.1499938964844,293.1499938964844,0.071853369474411,-1377.901611328125,304.1403503417969,0.7742130756378174,0.1248931065201759,0.087405115365982,293.13739013671875,297.1499938964844,293.1499938964844,0.1570767164230346,-3465.18994140625,304.1483154296875,0.9568037986755372,0.2315937280654907,0.2196744680404663,293.2582397460937,297.1499938964844,293.1499938964844,0.0046756854280829,-1743.76953125,297.43212890625,0.5689778327941895,0.050000000745058,0.2282332777976989,291.1121826171875,291.1499938964844,273.8309936523437,270.9237976074219,285.5841064453125,293.2583312988281,291.1121520996094,1.0,0.183071419596672,0.8052035570144653,0.8052035570144653,1.0,1.0,-0.827357292175293,0.3271255195140838,0.5002318024635315,0.1892782151699066,0.0,0.0,0.3076119720935821,24.373353958129883,25.0,-0.6569930911064148,-4613.142578125,66.44905853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,307.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53515625,18000.0,0.0,0.0,0.1019720882177352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190480083227157,0.2190524488687515,-4.435557002580026e-06,0.0,0.0001034887027344,0.0,0.0,9.18879508972168,0.0,0.0,0.0,0.2905852496623993,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665270537137985,-1675.7467041015625,304.1476745605469,0.7599831223487854,0.1175238192081451,0.1062369346618652,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.569125235080719,0.050000000745058,0.0481133460998535,293.0826721191406,297.1499938964844,293.1499938964844,0.0728791281580925,-1392.3216552734375,304.1402587890625,0.7771205306053162,0.1262033134698867,0.0883190557360649,293.13720703125,297.1499938964844,293.1499938964844,0.1572468429803848,-3468.1904296875,304.1483154296875,0.9573146104812622,0.2317922413349151,0.2198610603809356,293.2578430175781,297.1499938964844,293.1499938964844,0.0046612662263214,-1738.87548828125,297.414306640625,0.569125235080719,0.050000000745058,0.2282290011644363,291.1119689941406,291.1499938964844,273.7894592285156,270.8959655761719,285.5631103515625,293.2579040527344,291.1119384765625,1.0,0.1832284331321716,0.8052412867546082,0.8052412867546082,1.0,1.0,-0.8289676904678345,0.3279475569725036,0.5010201334953308,0.1893411576747894,0.0,0.0,0.3101688325405121,24.36244201660156,25.0,-0.5642220973968506,-4639.67919921875,66.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85791015625,307.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.126953125,18000.0,0.0,0.0,0.1026392132043838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211948633193969,0.2211993038654327,-4.440651082404656e-06,0.0,0.0001041657596942,0.0,0.0,9.296660423278809,0.0,0.0,0.0,0.2910220026969909,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667446032166481,-1679.59375,304.147705078125,0.7607015371322632,0.1177917122840881,0.1064791977405548,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5692589282989502,0.050000000745058,0.0481125302612781,293.0803527832031,297.1499938964844,293.1499938964844,0.0739015117287635,-1406.7381591796875,304.1401672363281,0.7800047397613525,0.1275113523006439,0.0892329365015029,293.13702392578125,297.1499938964844,293.1499938964844,0.1574159264564514,-3471.170654296875,304.1483154296875,0.9578025341033936,0.2319898754358291,0.2200471609830856,293.2574462890625,297.1499938964844,293.1499938964844,0.0046468721702694,-1733.9803466796875,297.3965148925781,0.5692589282989502,0.050000000745058,0.2282251268625259,291.11181640625,291.1499938964844,273.7484130859375,270.8684997558594,285.5419616699219,293.25750732421875,291.1117858886719,1.0,0.1833875179290771,0.8052709698677063,0.8052709698677063,1.0,1.0,-0.8305729627609253,0.3287826776504516,0.5017902851104736,0.1893635094165802,0.0,0.0,0.3127314746379852,24.352855682373047,25.0,-0.4400709867477417,-4666.4873046875,66.92962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,307.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.724609375,18000.0,0.0,0.0,0.1033168211579322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233689576387405,0.2233733981847763,-4.445857939572306e-06,0.0,0.0001048534395522,0.0,0.0,9.40641975402832,0.0,0.0,0.0,0.2914668619632721,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0671643987298011,-1687.0220947265625,304.14776611328125,0.7620548605918884,0.118309698998928,0.1069486141204834,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5694816708564758,0.050000000745058,0.0481111705303192,293.0762939453125,297.1499938964844,293.1499938964844,0.0759245827794075,-1435.38623046875,304.1400756835937,0.7856605052947998,0.1301063895225525,0.0910499319434166,293.13671875,297.1499938964844,293.1499938964844,0.1577482372522354,-3477.019775390625,304.1483154296875,0.9587023258209229,0.2323804795742035,0.2204158902168274,293.2567749023437,297.1499938964844,293.1499938964844,0.004618115723133,-1724.1676025390625,297.36102294921875,0.5694816708564758,0.050000000745058,0.2282186895608902,291.1116943359375,291.1499938964844,273.6680603027344,270.8148193359375,285.4994201660156,293.2568054199219,291.1117248535156,1.0,0.1837107390165329,0.8053304553031921,0.8053304553031921,1.0,1.0,-0.8337501287460327,0.3304827809333801,0.5032673478126526,0.1892910748720169,0.0,0.0,0.3178484737873077,24.338104248046875,25.0,-0.0734455734491348,-4720.70703125,67.41490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,307.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.037109375,18000.0,0.0,0.0,0.1046976223587989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277808636426925,0.2277853190898895,-4.456594069779385e-06,0.0,0.0001062547817127,0.0,0.0,9.63084602355957,0.0,0.0,0.0,0.2923780977725982,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0671643987298011,-1687.0220947265625,304.14776611328125,0.7620548605918884,0.118309698998928,0.1069486141204834,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5694816708564758,0.050000000745058,0.0481111705303192,293.0762939453125,297.1499938964844,293.1499938964844,0.0759245827794075,-1435.38623046875,304.1400756835937,0.7856605052947998,0.1301063895225525,0.0910499319434166,293.13671875,297.1499938964844,293.1499938964844,0.1577482372522354,-3477.019775390625,304.1483154296875,0.9587023258209229,0.2323804795742035,0.2204158902168274,293.2567749023437,297.1499938964844,293.1499938964844,0.004618115723133,-1724.1676025390625,297.36102294921875,0.5694816708564758,0.050000000745058,0.2282186895608902,291.1116943359375,291.1499938964844,273.6680603027344,270.8148193359375,285.4994201660156,293.2568054199219,291.1117248535156,1.0,0.1837107390165329,0.8053304553031921,0.8053304553031921,1.0,1.0,-0.8337501287460327,0.3304827809333801,0.5032673478126526,0.1892910748720169,0.0,0.0,0.3178484737873077,24.338104248046875,25.0,-0.0734455734491348,-4720.70703125,67.41490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,307.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.037109375,18000.0,0.0,0.0,0.1046976223587989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277808636426925,0.2277853190898895,-4.456594069779385e-06,0.0,0.0001062547817127,0.0,0.0,9.63084602355957,0.0,0.0,0.0,0.2923780977725982,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675614550709724,-1694.05224609375,304.1478576660156,0.7632896900177002,0.1188017055392265,0.1073957458138465,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5696438550949097,0.050000000745058,0.0481101833283901,293.0729675292969,297.1499938964844,293.1499938964844,0.0779018774628639,-1463.5260009765625,304.1400756835937,0.7911074161529541,0.1326507180929184,0.0928366109728813,293.1365051269531,297.1499938964844,293.1499938964844,0.1580693274736404,-3482.658935546875,304.1483459472656,0.959496021270752,0.2327621728181839,0.2207774072885513,293.25616455078125,297.1499938964844,293.1499938964844,0.0045893331989645,-1714.2969970703125,297.32568359375,0.5696438550949097,0.050000000745058,0.2282139956951141,291.1119689941406,291.1499938964844,273.5907287597656,270.7633056640625,285.4568786621094,293.2562255859375,291.1120300292969,1.0,0.1840381473302841,0.805389940738678,0.805389940738678,1.0,1.0,-0.8368580937385559,0.3322055041790008,0.5046526193618774,0.1890727281570434,0.0,0.0,0.3229066431522369,24.329391479492188,25.0,0.4376309812068939,-4775.25732421875,67.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231201171875,307.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5625,18000.0,0.0,0.0,0.1060999706387519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322384268045425,0.2322428971529007,-4.467684902920155e-06,0.0,0.0001076779881259,0.0,0.0,9.859962463378906,0.0,0.0,0.0,0.2933105528354645,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675614550709724,-1694.05224609375,304.1478576660156,0.7632896900177002,0.1188017055392265,0.1073957458138465,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5696438550949097,0.050000000745058,0.0481101833283901,293.0729675292969,297.1499938964844,293.1499938964844,0.0779018774628639,-1463.5260009765625,304.1400756835937,0.7911074161529541,0.1326507180929184,0.0928366109728813,293.1365051269531,297.1499938964844,293.1499938964844,0.1580693274736404,-3482.658935546875,304.1483459472656,0.959496021270752,0.2327621728181839,0.2207774072885513,293.25616455078125,297.1499938964844,293.1499938964844,0.0045893331989645,-1714.2969970703125,297.32568359375,0.5696438550949097,0.050000000745058,0.2282139956951141,291.1119689941406,291.1499938964844,273.5907287597656,270.7633056640625,285.4568786621094,293.2562255859375,291.1120300292969,1.0,0.1840381473302841,0.805389940738678,0.805389940738678,1.0,1.0,-0.8368580937385559,0.3322055041790008,0.5046526193618774,0.1890727281570434,0.0,0.0,0.3229066431522369,24.329391479492188,25.0,0.4376309812068939,-4775.25732421875,67.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231201171875,307.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5625,18000.0,0.0,0.0,0.1060999706387519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322384268045425,0.2322428971529007,-4.467684902920155e-06,0.0,0.0001076779881259,0.0,0.0,9.859962463378906,0.0,0.0,0.0,0.2933105528354645,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679328888654708,-1700.630126953125,304.14794921875,0.7643981575965881,0.1192648783326149,0.1078179031610488,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5697451829910278,0.050000000745058,0.0481095649302005,293.0704040527344,297.1499938964844,293.1499938964844,0.0798148363828659,-1490.8642578125,304.14019775390625,0.7962843179702759,0.1351200342178344,0.0945751294493675,293.1363525390625,297.1499938964844,293.1499938964844,0.1583752334117889,-3488.016845703125,304.1483764648437,0.9601798057556152,0.2331317663192749,0.2211286127567291,293.2557373046875,297.1499938964844,293.1499938964844,0.0045604580081999,-1704.341064453125,297.2904052734375,0.5697451829910278,0.050000000745058,0.2282110601663589,291.1126708984375,291.1499938964844,273.5172119140625,270.71453857421875,285.4150085449219,293.2557678222656,291.1128234863281,1.0,0.184366762638092,0.8054338693618774,0.8054338693618774,1.0,1.0,-0.839868426322937,0.3339278399944305,0.5059406161308289,0.1887242048978805,0.0,0.0,0.3278392851352691,24.32685852050781,25.0,1.065221905708313,-4829.48779296875,68.3816146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148498535156,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3828125,18000.0,0.0,0.0,0.1075086742639541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366833984851837,0.236687883734703,-4.479008566704579e-06,0.0,0.0001091076410375,0.0,0.0,10.090892791748049,0.0,0.0,0.0,0.2942526042461395,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679328888654708,-1700.630126953125,304.14794921875,0.7643981575965881,0.1192648783326149,0.1078179031610488,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5697451829910278,0.050000000745058,0.0481095649302005,293.0704040527344,297.1499938964844,293.1499938964844,0.0798148363828659,-1490.8642578125,304.14019775390625,0.7962843179702759,0.1351200342178344,0.0945751294493675,293.1363525390625,297.1499938964844,293.1499938964844,0.1583752334117889,-3488.016845703125,304.1483764648437,0.9601798057556152,0.2331317663192749,0.2211286127567291,293.2557373046875,297.1499938964844,293.1499938964844,0.0045604580081999,-1704.341064453125,297.2904052734375,0.5697451829910278,0.050000000745058,0.2282110601663589,291.1126708984375,291.1499938964844,273.5172119140625,270.71453857421875,285.4150085449219,293.2557678222656,291.1128234863281,1.0,0.184366762638092,0.8054338693618774,0.8054338693618774,1.0,1.0,-0.839868426322937,0.3339278399944305,0.5059406161308289,0.1887242048978805,0.0,0.0,0.3278392851352691,24.32685852050781,25.0,1.065221905708313,-4829.48779296875,68.3816146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148498535156,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3828125,18000.0,0.0,0.0,0.1075086742639541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366833984851837,0.236687883734703,-4.479008566704579e-06,0.0,0.0001091076410375,0.0,0.0,10.090892791748049,0.0,0.0,0.0,0.2942526042461395,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682773068547248,-1706.728515625,304.1480407714844,0.7653796672821045,0.1196978315711021,0.108213685452938,293.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5697887539863586,0.050000000745058,0.048109296709299,293.06866455078125,297.1499938964844,293.1499938964844,0.0816493183374404,-1517.169189453125,304.1404113769531,0.8011499047279358,0.1374935954809188,0.0962512120604515,293.1363220214844,297.1499938964844,293.1499938964844,0.1586631685495376,-3493.044189453125,304.1484375,0.960755467414856,0.2334866672754287,0.221466988325119,293.2554016113281,297.1499938964844,293.1499938964844,0.004531402606517,-1694.2677001953125,297.25518798828125,0.5697887539863586,0.050000000745058,0.2282097935676574,291.1138610839844,291.1499938964844,273.4481811523437,270.66912841796875,285.3742980957031,293.25543212890625,291.1141052246094,1.0,0.1846936345100402,0.8054777979850769,0.8054777979850769,1.0,1.0,-0.8427591919898987,0.3356302976608276,0.507128894329071,0.1882683783769607,0.0,0.0,0.3325800001621246,24.33028984069824,25.0,1.7527233362197876,-4882.71240234375,68.85456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,307.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5390625,18000.0,0.0,0.0,0.1089075803756713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410511374473571,0.2410556226968765,-4.490404990065144e-06,0.0,0.0001105273477151,0.0,0.0,10.320280075073242,0.0,0.0,0.0,0.2951904833316803,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682773068547248,-1706.728515625,304.1480407714844,0.7653796672821045,0.1196978315711021,0.108213685452938,293.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5697887539863586,0.050000000745058,0.048109296709299,293.06866455078125,297.1499938964844,293.1499938964844,0.0816493183374404,-1517.169189453125,304.1404113769531,0.8011499047279358,0.1374935954809188,0.0962512120604515,293.1363220214844,297.1499938964844,293.1499938964844,0.1586631685495376,-3493.044189453125,304.1484375,0.960755467414856,0.2334866672754287,0.221466988325119,293.2554016113281,297.1499938964844,293.1499938964844,0.004531402606517,-1694.2677001953125,297.25518798828125,0.5697887539863586,0.050000000745058,0.2282097935676574,291.1138610839844,291.1499938964844,273.4481811523437,270.66912841796875,285.3742980957031,293.25543212890625,291.1141052246094,1.0,0.1846936345100402,0.8054777979850769,0.8054777979850769,1.0,1.0,-0.8427591919898987,0.3356302976608276,0.507128894329071,0.1882683783769607,0.0,0.0,0.3325800001621246,24.33028984069824,25.0,1.7527233362197876,-4882.71240234375,68.85456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,307.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5390625,18000.0,0.0,0.0,0.1089075803756713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410511374473571,0.2410556226968765,-4.490404990065144e-06,0.0,0.0001105273477151,0.0,0.0,10.320280075073242,0.0,0.0,0.0,0.2951904833316803,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684384629130363,-1709.580810546875,304.1481018066406,0.7658197283744812,0.1199018955230712,0.1084007024765014,293.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.56978839635849,0.050000000745058,0.048109296709299,293.068115234375,297.1499938964844,293.1499938964844,0.0825303494930267,-1529.8275146484375,304.1405639648437,0.8034464120864868,0.1386348903179168,0.0970591902732849,293.1363220214844,297.1499938964844,293.1499938964844,0.1587992161512375,-3495.41357421875,304.1484680175781,0.9610008597373962,0.2336574047803878,0.22163026034832,293.2552795410156,297.1499938964844,293.1499938964844,0.0045167906209826,-1689.1807861328125,297.2375793457031,0.56978839635849,0.050000000745058,0.2282097935676574,291.1146545410156,291.1499938964844,273.4156188964844,270.6478576660156,285.3545837402344,293.2553100585937,291.11492919921875,1.0,0.1848554462194442,0.805499792098999,0.805499792098999,1.0,1.0,-0.8441492915153503,0.3364658653736114,0.5076833963394165,0.1880068778991699,0.0,0.0,0.3348533809185028,24.33436584472656,25.0,2.1021933555603027,-4908.69970703125,69.08633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091735839844,307.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.775390625,18000.0,0.0,0.0,0.1095978245139122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431809902191162,0.2431854903697967,-4.496069777815137e-06,0.0,0.0001112278550863,0.0,0.0,10.433063507080078,0.0,0.0,0.0,0.2956524193286896,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685921385884285,-1712.299560546875,304.1481628417969,0.7662263512611389,0.1200976371765136,0.1085803210735321,293.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.5697739720344543,0.050000000745058,0.0481093823909759,293.0677490234375,297.1499938964844,293.1499938964844,0.0833848044276237,-1542.116943359375,304.1407165527344,0.805646538734436,0.1397429406642913,0.0978446379303932,293.1363525390625,297.1499938964844,293.1499938964844,0.158929631114006,-3497.68017578125,304.1485290527344,0.9612183570861816,0.2338232696056366,0.2217891365289688,293.2552185058594,297.1499938964844,293.1499938964844,0.0045021055266261,-1684.0546875,297.219970703125,0.5697739720344543,0.050000000745058,0.2282101958990097,291.1156005859375,291.1499938964844,273.38446044921875,270.6276550292969,285.3354187011719,293.2552490234375,291.1158752441406,1.0,0.1850156486034393,0.8055156469345093,0.8055156469345093,1.0,1.0,-0.8454987406730652,0.3372870087623596,0.5082117319107056,0.1877265721559524,0.0,0.0,0.3370504379272461,24.339963912963867,25.0,2.449362277984619,-4934.14306640625,69.31425476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092346191406,307.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.115234375,18000.0,0.0,0.0,0.1102787554264068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452620267868042,0.2452665269374847,-4.501674993662164e-06,0.0,0.0001119189182645,0.0,0.0,10.543862342834473,0.0,0.0,0.0,0.2961066663265228,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688791498541832,-1717.37353515625,304.1483154296875,0.7669511437416077,0.1204669177532196,0.1089194640517234,293.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5697091817855835,0.050000000745058,0.0481097698211669,293.0675964355469,297.1499938964844,293.1499938964844,0.0850155055522918,-1565.599853515625,304.1410827636719,0.809700608253479,0.1418603807687759,0.0993485301733017,293.1365051269531,297.1499938964844,293.1499938964844,0.1591742187738418,-3501.919189453125,304.14862060546875,0.9615800380706788,0.2341411113739013,0.2220941185951233,293.25518798828125,297.1499938964844,293.1499938964844,0.0044725546613335,-1673.700439453125,297.18463134765625,0.5697091817855835,0.050000000745058,0.2282120436429977,291.1177673339844,291.1499938964844,273.3268127441406,270.5906677246094,285.2989196777344,293.25518798828125,291.1181335449219,1.0,0.1853303611278534,0.8055474758148193,0.8055474758148193,1.0,1.0,-0.8480793237686157,0.3388830423355102,0.5091962814331055,0.187125489115715,0.0,0.0,0.3412019908428192,24.35508728027344,25.0,3.142256736755371,-4983.1982421875,69.75801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8122863769531,308.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.048828125,18000.0,0.0,0.0,0.1116063892841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249257743358612,0.2492622584104538,-4.512627128860913e-06,0.0,0.0001132662946474,0.0,0.0,10.758273124694824,0.0,0.0,0.0,0.2969870865345001,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688791498541832,-1717.37353515625,304.1483154296875,0.7669511437416077,0.1204669177532196,0.1089194640517234,293.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5697091817855835,0.050000000745058,0.0481097698211669,293.0675964355469,297.1499938964844,293.1499938964844,0.0850155055522918,-1565.599853515625,304.1410827636719,0.809700608253479,0.1418603807687759,0.0993485301733017,293.1365051269531,297.1499938964844,293.1499938964844,0.1591742187738418,-3501.919189453125,304.14862060546875,0.9615800380706788,0.2341411113739013,0.2220941185951233,293.25518798828125,297.1499938964844,293.1499938964844,0.0044725546613335,-1673.700439453125,297.18463134765625,0.5697091817855835,0.050000000745058,0.2282120436429977,291.1177673339844,291.1499938964844,273.3268127441406,270.5906677246094,285.2989196777344,293.25518798828125,291.1181335449219,1.0,0.1853303611278534,0.8055474758148193,0.8055474758148193,1.0,1.0,-0.8480793237686157,0.3388830423355102,0.5091962814331055,0.187125489115715,0.0,0.0,0.3412019908428192,24.35508728027344,25.0,3.142256736755371,-4983.1982421875,69.75801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8122863769531,308.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.048828125,18000.0,0.0,0.0,0.1116063892841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249257743358612,0.2492622584104538,-4.512627128860913e-06,0.0,0.0001132662946474,0.0,0.0,10.758273124694824,0.0,0.0,0.0,0.2969870865345001,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.069139264523983,-1721.9661865234375,304.1484375,0.7675630450248718,0.1208071634173393,0.1092321276664733,293.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5696005821228027,0.050000000745058,0.0481104254722595,293.06817626953125,297.1499938964844,293.1499938964844,0.0865308046340942,-1587.44384765625,304.1415405273437,0.8132829070091248,0.1438317745923996,0.1007519885897636,293.13671875,297.1499938964844,293.1499938964844,0.159396082162857,-3505.7470703125,304.1487121582031,0.9618490934371948,0.2344396263360977,0.2223810404539108,293.2553100585937,297.1499938964844,293.1499938964844,0.0044427025131881,-1663.1884765625,297.1492004394531,0.5696005821228027,0.050000000745058,0.228215143084526,291.1204528808594,291.1499938964844,273.27593994140625,270.55877685546875,285.2654113769531,293.2553100585937,291.1208801269531,1.0,0.1856352090835571,0.8055792450904846,0.8055792450904846,1.0,1.0,-0.8504877090454102,0.3404020965099334,0.5100856423377991,0.1864900887012481,0.0,0.0,0.3449626266956329,24.375120162963867,25.0,3.786176681518554,-5029.15185546875,70.18260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,308.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.43359375,18000.0,0.0,0.0,0.1128715574741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529567182064056,0.2529612481594085,-4.523033567238599e-06,0.0,0.0001145502828876,0.0,0.0,10.958856582641602,0.0,0.0,0.0,0.2978123724460602,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.069139264523983,-1721.9661865234375,304.1484375,0.7675630450248718,0.1208071634173393,0.1092321276664733,293.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5696005821228027,0.050000000745058,0.0481104254722595,293.06817626953125,297.1499938964844,293.1499938964844,0.0865308046340942,-1587.44384765625,304.1415405273437,0.8132829070091248,0.1438317745923996,0.1007519885897636,293.13671875,297.1499938964844,293.1499938964844,0.159396082162857,-3505.7470703125,304.1487121582031,0.9618490934371948,0.2344396263360977,0.2223810404539108,293.2553100585937,297.1499938964844,293.1499938964844,0.0044427025131881,-1663.1884765625,297.1492004394531,0.5696005821228027,0.050000000745058,0.228215143084526,291.1204528808594,291.1499938964844,273.27593994140625,270.55877685546875,285.2654113769531,293.2553100585937,291.1208801269531,1.0,0.1856352090835571,0.8055792450904846,0.8055792450904846,1.0,1.0,-0.8504877090454102,0.3404020965099334,0.5100856423377991,0.1864900887012481,0.0,0.0,0.3449626266956329,24.375120162963867,25.0,3.786176681518554,-5029.15185546875,70.18260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,308.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.43359375,18000.0,0.0,0.0,0.1128715574741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529567182064056,0.2529612481594085,-4.523033567238599e-06,0.0,0.0001145502828876,0.0,0.0,10.958856582641602,0.0,0.0,0.0,0.2978123724460602,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693752542138099,-1726.126708984375,304.1485595703125,0.7680779695510864,0.1211212575435638,0.1095209643244743,293.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5694567561149597,0.050000000745058,0.048111293464899,293.0694274902344,297.1499938964844,293.1499938964844,0.087927334010601,-1607.58447265625,304.1420288085937,0.8164526224136353,0.1456505060195922,0.1020506024360656,293.1369934082031,297.1499938964844,293.1499938964844,0.159596249461174,-3509.184814453125,304.1488037109375,0.962039053440094,0.2347190529108047,0.2226502150297165,293.25555419921875,297.1499938964844,293.1499938964844,0.0044125439599156,-1652.5211181640625,297.1136169433594,0.5694567561149597,0.050000000745058,0.2282192707061767,291.12353515625,291.1499938964844,273.23260498046875,270.5325622558594,285.2353820800781,293.2555236816406,291.1240234375,1.0,0.1859283447265625,0.8056027889251709,0.8056027889251709,1.0,1.0,-0.8527218699455261,0.3418325185775757,0.5108893513679504,0.1858446896076202,0.0,0.0,0.3482861220836639,24.39923858642578,25.0,4.364086627960205,-5071.44873046875,70.58615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,308.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2109375,18000.0,0.0,0.0,0.1140573397278785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562967538833618,0.2563012838363647,-4.532675120572094e-06,0.0,0.0001157537044491,0.0,0.0,11.141790390014648,0.0,0.0,0.0,0.2985665500164032,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693752542138099,-1726.126708984375,304.1485595703125,0.7680779695510864,0.1211212575435638,0.1095209643244743,293.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5694567561149597,0.050000000745058,0.048111293464899,293.0694274902344,297.1499938964844,293.1499938964844,0.087927334010601,-1607.58447265625,304.1420288085937,0.8164526224136353,0.1456505060195922,0.1020506024360656,293.1369934082031,297.1499938964844,293.1499938964844,0.159596249461174,-3509.184814453125,304.1488037109375,0.962039053440094,0.2347190529108047,0.2226502150297165,293.25555419921875,297.1499938964844,293.1499938964844,0.0044125439599156,-1652.5211181640625,297.1136169433594,0.5694567561149597,0.050000000745058,0.2282192707061767,291.12353515625,291.1499938964844,273.23260498046875,270.5325622558594,285.2353820800781,293.2555236816406,291.1240234375,1.0,0.1859283447265625,0.8056027889251709,0.8056027889251709,1.0,1.0,-0.8527218699455261,0.3418325185775757,0.5108893513679504,0.1858446896076202,0.0,0.0,0.3482861220836639,24.39923858642578,25.0,4.364086627960205,-5071.44873046875,70.58615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,308.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2109375,18000.0,0.0,0.0,0.1140573397278785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562967538833618,0.2563012838363647,-4.532675120572094e-06,0.0,0.0001157537044491,0.0,0.0,11.141790390014648,0.0,0.0,0.0,0.2985665500164032,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695890635251998,-1729.8897705078125,304.148681640625,0.7685067057609558,0.1214112415909767,0.1097877919673919,293.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5692834258079529,0.050000000745058,0.0481123439967632,293.0713195800781,297.1499938964844,293.1499938964844,0.0891982540488243,-1625.91064453125,304.142578125,0.8192384839057922,0.1473059803247451,0.1032370552420616,293.1373291015625,297.1499938964844,293.1499938964844,0.1597750186920166,-3512.239013671875,304.1488952636719,0.9621582627296448,0.2349791079759597,0.2229013293981552,293.25592041015625,297.1499938964844,293.1499938964844,0.004382096696645,-1641.7073974609375,297.07781982421875,0.5692834258079529,0.050000000745058,0.2282242476940155,291.1269836425781,291.1499938964844,273.1976013183594,270.5126342773437,285.2094116210937,293.2558898925781,291.1275329589844,1.0,0.1862079203128814,0.8056263327598572,0.8056263327598572,1.0,1.0,-0.8547745943069458,0.3431628048419952,0.5116117596626282,0.1852106600999832,0.0,0.0,0.3511236011981964,24.426937103271484,25.0,4.866967678070068,-5109.51513671875,70.96642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.380859375,18000.0,0.0,0.0,0.11514613032341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592135071754455,0.2592180669307709,-4.54133260063827e-06,0.0,0.0001168586823041,0.0,0.0,11.303088188171388,0.0,0.0,0.0,0.2992328107357025,4.0,0.0,1.0
