time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695890635251998,-1729.8897705078125,304.148681640625,0.7685067057609558,0.1214112415909767,0.1097877919673919,293.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5692834258079529,0.050000000745058,0.0481123439967632,293.0713195800781,297.1499938964844,293.1499938964844,0.0891982540488243,-1625.91064453125,304.142578125,0.8192384839057922,0.1473059803247451,0.1032370552420616,293.1373291015625,297.1499938964844,293.1499938964844,0.1597750186920166,-3512.239013671875,304.1488952636719,0.9621582627296448,0.2349791079759597,0.2229013293981552,293.25592041015625,297.1499938964844,293.1499938964844,0.004382096696645,-1641.7073974609375,297.07781982421875,0.5692834258079529,0.050000000745058,0.2282242476940155,291.1269836425781,291.1499938964844,273.1976013183594,270.5126342773437,285.2094116210937,293.2558898925781,291.1275329589844,1.0,0.1862079203128814,0.8056263327598572,0.8056263327598572,1.0,1.0,-0.8547745943069458,0.3431628048419952,0.5116117596626282,0.1852106600999832,0.0,0.0,0.3511236011981964,24.426937103271484,25.0,4.866967678070068,-5109.51513671875,70.96642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.380859375,18000.0,0.0,0.0,0.11514613032341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592135071754455,0.2592180669307709,-4.54133260063827e-06,0.0,0.0001168586823041,0.0,0.0,11.303088188171388,0.0,0.0,0.0,0.2992328107357025,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696882829070091,-1731.6334228515625,304.14874267578125,0.7686917781829834,0.1215478479862213,0.1099135428667068,293.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5691871643066406,0.050000000745058,0.04811292886734,293.072509765625,297.1499938964844,293.1499938964844,0.0897843837738037,-1634.3583984375,304.1428527832031,0.8204922676086426,0.1480689495801925,0.1037858799099922,293.1375427246094,297.1499938964844,293.1499938964844,0.1598565429449081,-3513.62548828125,304.1489562988281,0.9621933698654176,0.2351018041372299,0.2230200469493866,293.2561340332031,297.1499938964844,293.1499938964844,0.0043667652644217,-1636.2467041015625,297.0598449707031,0.5691871643066406,0.050000000745058,0.2282270044088363,291.1288452148437,291.1499938964844,273.1834411621094,270.50518798828125,285.1980895996094,293.256103515625,291.12939453125,1.0,0.1863421499729156,0.8056380748748779,0.8056380748748779,1.0,1.0,-0.8557306528091431,0.3437870442867279,0.5119436383247375,0.1849035620689392,0.0,0.0,0.352347582578659,24.4420108795166,25.0,5.092634677886963,-5126.80029296875,71.1471939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8560485839844,308.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6015625,18000.0,0.0,0.0,0.1156490743160247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604957222938537,0.2605002820491791,-4.545227966445964e-06,0.0,0.0001173691125586,0.0,0.0,11.374504089355469,0.0,0.0,0.0,0.2995282709598541,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0697827413678169,-1733.291748046875,304.1488037109375,0.7688590288162231,0.1216792836785316,0.1100345477461814,293.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5690852403640747,0.050000000745058,0.0481135472655296,293.0738525390625,297.1499938964844,293.1499938964844,0.0903365164995193,-1642.3118896484375,304.1431579589844,0.8216548562049866,0.1487873941659927,0.1043039560317993,293.1377258300781,297.1499938964844,293.1499938964844,0.1599328815937042,-3514.919677734375,304.1490173339844,0.9622132778167723,0.2352196425199508,0.2231341898441314,293.2563781738281,297.1499938964844,293.1499938964844,0.0043513653799891,-1630.751708984375,297.04180908203125,0.5690852403640747,0.050000000745058,0.2282299399375915,291.1307678222656,291.1499938964844,273.1716613769531,270.4995422363281,285.1879272460937,293.25634765625,291.13134765625,1.0,0.1864724159240722,0.8056482672691345,0.8056482672691345,1.0,1.0,-0.8566389083862305,0.3443823158740997,0.5122565627098083,0.1846055835485458,0.0,0.0,0.3534360229969024,24.45783805847168,25.0,5.305058002471924,-5142.83984375,71.32139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86651611328125,308.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.904296875,18000.0,0.0,0.0,0.1161218434572219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616522014141083,0.2616567611694336,-4.5488022806239314e-06,0.0,0.0001178489037556,0.0,0.0,11.439216613769531,0.0,0.0,0.0,0.2997964024543762,4.0,0.0,1.0
752220,293.1343994140625,297.1499938964844,293.1499938964844,0.0699584111571312,-1736.370361328125,304.1488952636719,0.7691443562507629,0.1219276785850524,0.1102632731199264,293.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5688661336898804,0.050000000745058,0.0481148771941661,293.07696533203125,297.1499938964844,293.1499938964844,0.0913354158401489,-1656.6859130859375,304.1437683105469,0.8237085342407227,0.1500851213932037,0.105244480073452,293.13818359375,297.1499938964844,293.1499938964844,0.1600703299045562,-3517.236328125,304.14910888671875,0.9622102379798888,0.2354406267404556,0.2233487516641616,293.2569274902344,297.1499938964844,293.1499938964844,0.0043203793466091,-1619.666748046875,297.005615234375,0.5688661336898804,0.050000000745058,0.2282362729310989,291.13482666015625,291.1499938964844,273.1555480957031,270.4939270019531,285.1714172363281,293.2568664550781,291.13543701171875,1.0,0.1867204159498214,0.8056685924530029,0.8056685924530029,1.0,1.0,-0.8583088517189026,0.3454824090003967,0.5128263831138611,0.1840432733297348,0.0,0.0,0.3551881313323974,24.49156951904297,25.0,5.686715126037598,-5170.93505859375,71.64923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,308.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.736328125,18000.0,0.0,0.0,0.1169691830873489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635628283023834,0.2635673880577087,-4.554893621389056e-06,0.0,0.000118708856462,0.0,0.0,11.546907424926758,0.0,0.0,0.0,0.3002436757087707,4.0,0.0,1.0
752280,293.1343994140625,297.1499938964844,293.1499938964844,0.0699584111571312,-1736.370361328125,304.1488952636719,0.7691443562507629,0.1219276785850524,0.1102632731199264,293.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5688661336898804,0.050000000745058,0.0481148771941661,293.07696533203125,297.1499938964844,293.1499938964844,0.0913354158401489,-1656.6859130859375,304.1437683105469,0.8237085342407227,0.1500851213932037,0.105244480073452,293.13818359375,297.1499938964844,293.1499938964844,0.1600703299045562,-3517.236328125,304.14910888671875,0.9622102379798888,0.2354406267404556,0.2233487516641616,293.2569274902344,297.1499938964844,293.1499938964844,0.0043203793466091,-1619.666748046875,297.005615234375,0.5688661336898804,0.050000000745058,0.2282362729310989,291.13482666015625,291.1499938964844,273.1555480957031,270.4939270019531,285.1714172363281,293.2568664550781,291.13543701171875,1.0,0.1867204159498214,0.8056685924530029,0.8056685924530029,1.0,1.0,-0.8583088517189026,0.3454824090003967,0.5128263831138611,0.1840432733297348,0.0,0.0,0.3551881313323974,24.49156951904297,25.0,5.686715126037598,-5170.93505859375,71.64923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,308.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.736328125,18000.0,0.0,0.0,0.1169691830873489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635628283023834,0.2635673880577087,-4.554893621389056e-06,0.0,0.000118708856462,0.0,0.0,11.546907424926758,0.0,0.0,0.0,0.3002436757087707,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701180025935173,-1739.160400390625,304.1490173339844,0.7693694829940796,0.1221585646271705,0.1104758754372596,293.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5686281323432922,0.050000000745058,0.0481163263320922,293.0806884765625,297.1499938964844,293.1499938964844,0.0921860784292221,-1668.9013671875,304.1444396972656,0.8253934979438782,0.1511854082345962,0.1060499250888824,293.138671875,297.1499938964844,293.1499938964844,0.1601878106594085,-3519.197998046875,304.1492004394531,0.9621518850326538,0.2356420010328292,0.2235449254512787,293.2575378417969,297.1499938964844,293.1499938964844,0.0042891600169241,-1608.462158203125,296.9691772460937,0.5686281323432922,0.050000000745058,0.2282431423664093,291.1391296386719,291.1499938964844,273.1499938964844,270.4963684082031,285.1602478027344,293.2574768066406,291.1397399902344,1.0,0.186950609087944,0.8056889176368713,0.8056889176368713,1.0,1.0,-0.8597760796546936,0.346455454826355,0.5133206248283386,0.1835328638553619,0.0,0.0,0.3563501238822937,24.527965545654297,25.0,6.015844345092773,-5193.349609375,71.94798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,308.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.1176747679710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649028599262237,0.2649074196815491,-4.559443823382026e-06,0.0,0.0001194249343825,0.0,0.0,11.623355865478516,0.0,0.0,0.0,0.3005628585815429,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701180025935173,-1739.160400390625,304.1490173339844,0.7693694829940796,0.1221585646271705,0.1104758754372596,293.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5686281323432922,0.050000000745058,0.0481163263320922,293.0806884765625,297.1499938964844,293.1499938964844,0.0921860784292221,-1668.9013671875,304.1444396972656,0.8253934979438782,0.1511854082345962,0.1060499250888824,293.138671875,297.1499938964844,293.1499938964844,0.1601878106594085,-3519.197998046875,304.1492004394531,0.9621518850326538,0.2356420010328292,0.2235449254512787,293.2575378417969,297.1499938964844,293.1499938964844,0.0042891600169241,-1608.462158203125,296.9691772460937,0.5686281323432922,0.050000000745058,0.2282431423664093,291.1391296386719,291.1499938964844,273.1499938964844,270.4963684082031,285.1602478027344,293.2574768066406,291.1397399902344,1.0,0.186950609087944,0.8056889176368713,0.8056889176368713,1.0,1.0,-0.8597760796546936,0.346455454826355,0.5133206248283386,0.1835328638553619,0.0,0.0,0.3563501238822937,24.527965545654297,25.0,6.015844345092773,-5193.349609375,71.94798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,308.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.1176747679710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649028599262237,0.2649074196815491,-4.559443823382026e-06,0.0,0.0001194249343825,0.0,0.0,11.623355865478516,0.0,0.0,0.0,0.3005628585815429,4.0,0.0,1.0
752460,293.13555908203125,297.1499938964844,293.1499938964844,0.0703057497739791,-1742.4671630859375,304.1490173339844,0.7697113156318665,0.1224599555134773,0.1107213720679283,293.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5684256553649902,0.050000000745058,0.0481175631284713,293.0846252441406,297.1499938964844,293.1499938964844,0.0929109752178192,-1679.293212890625,304.14508056640625,0.8268261551856995,0.1521396487951278,0.106739193201065,293.13873291015625,297.1499938964844,293.1499938964844,0.1603328585624694,-3521.663818359375,304.14923095703125,0.9621926546096802,0.2359115779399871,0.2237730473279953,293.2576904296875,297.1499938964844,293.1499938964844,0.004259112291038,-1597.65234375,296.93377685546875,0.5684256553649902,0.050000000745058,0.2282490134239196,291.14337158203125,291.1499938964844,273.1499938964844,270.5028991699219,285.1520080566406,293.2576904296875,291.1438903808594,1.0,0.1871648579835891,0.8057094812393188,0.8057094812393188,1.0,1.0,-0.8611801266670227,0.3473783433437347,0.5138017535209656,0.1830647587776184,0.0,0.0,0.3569397926330566,24.559356689453125,25.0,5.550051212310791,-5210.783203125,72.22959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,308.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.013671875,18000.0,0.0,0.0,0.118228018283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656563520431518,0.2656609117984772,-4.5623319238075055e-06,0.0,0.0001199864127556,0.0,0.0,11.667229652404783,0.0,0.0,0.0,0.3007485568523407,4.0,0.0,1.0
752520,293.13555908203125,297.1499938964844,293.1499938964844,0.0703057497739791,-1742.4671630859375,304.1490173339844,0.7697113156318665,0.1224599555134773,0.1107213720679283,293.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5684256553649902,0.050000000745058,0.0481175631284713,293.0846252441406,297.1499938964844,293.1499938964844,0.0929109752178192,-1679.293212890625,304.14508056640625,0.8268261551856995,0.1521396487951278,0.106739193201065,293.13873291015625,297.1499938964844,293.1499938964844,0.1603328585624694,-3521.663818359375,304.14923095703125,0.9621926546096802,0.2359115779399871,0.2237730473279953,293.2576904296875,297.1499938964844,293.1499938964844,0.004259112291038,-1597.65234375,296.93377685546875,0.5684256553649902,0.050000000745058,0.2282490134239196,291.14337158203125,291.1499938964844,273.1499938964844,270.5028991699219,285.1520080566406,293.2576904296875,291.1438903808594,1.0,0.1871648579835891,0.8057094812393188,0.8057094812393188,1.0,1.0,-0.8611801266670227,0.3473783433437347,0.5138017535209656,0.1830647587776184,0.0,0.0,0.3569397926330566,24.559356689453125,25.0,5.550051212310791,-5210.783203125,72.22959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,308.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.013671875,18000.0,0.0,0.0,0.118228018283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656563520431518,0.2656609117984772,-4.5623319238075055e-06,0.0,0.0001199864127556,0.0,0.0,11.667229652404783,0.0,0.0,0.0,0.3007485568523407,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705835670232772,-1747.4285888671875,304.1488952636719,0.7703515887260437,0.1228529661893844,0.1110590323805809,293.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5682967901229858,0.050000000745058,0.0481183528900146,293.0890808105469,297.1499938964844,293.1499938964844,0.0935189053416252,-1688.0062255859375,304.14569091796875,0.8280457854270935,0.1528915613889694,0.1073082536458969,293.1383361816406,297.1499938964844,293.1499938964844,0.1605866700410843,-3526.104736328125,304.1490478515625,0.9624882340431212,0.2362778782844543,0.2241009026765823,293.2571105957031,297.1499938964844,293.1499938964844,0.004230857361108,-1587.55224609375,296.89947509765625,0.5682967901229858,0.050000000745058,0.2282527387142181,291.1460266113281,291.1499938964844,273.1499938964844,270.50927734375,285.143310546875,293.2571716308594,291.146240234375,1.0,0.1873693764209747,0.8057300448417664,0.8057300448417664,1.0,1.0,-0.8626671433448792,0.3483369350433349,0.5143302083015442,0.1826155632734298,0.0,0.0,0.3572690784931183,24.580331802368164,25.0,3.369929313659668,-5225.77783203125,72.5106430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,308.28839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.1186287105083465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660373449325561,0.2660419046878814,-4.563843504001852e-06,0.0,0.0001203930660267,0.0,0.0,11.68956470489502,0.0,0.0,0.0,0.3008447885513305,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705835670232772,-1747.4285888671875,304.1488952636719,0.7703515887260437,0.1228529661893844,0.1110590323805809,293.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5682967901229858,0.050000000745058,0.0481183528900146,293.0890808105469,297.1499938964844,293.1499938964844,0.0935189053416252,-1688.0062255859375,304.14569091796875,0.8280457854270935,0.1528915613889694,0.1073082536458969,293.1383361816406,297.1499938964844,293.1499938964844,0.1605866700410843,-3526.104736328125,304.1490478515625,0.9624882340431212,0.2362778782844543,0.2241009026765823,293.2571105957031,297.1499938964844,293.1499938964844,0.004230857361108,-1587.55224609375,296.89947509765625,0.5682967901229858,0.050000000745058,0.2282527387142181,291.1460266113281,291.1499938964844,273.1499938964844,270.50927734375,285.143310546875,293.2571716308594,291.146240234375,1.0,0.1873693764209747,0.8057300448417664,0.8057300448417664,1.0,1.0,-0.8626671433448792,0.3483369350433349,0.5143302083015442,0.1826155632734298,0.0,0.0,0.3572690784931183,24.580331802368164,25.0,3.369929313659668,-5225.77783203125,72.5106430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,308.28839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.1186287105083465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660373449325561,0.2660419046878814,-4.563843504001852e-06,0.0,0.0001203930660267,0.0,0.0,11.68956470489502,0.0,0.0,0.0,0.3008447885513305,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707434639334678,-1750.298583984375,304.1488037109375,0.7707126140594482,0.1230668798089027,0.1112469583749771,293.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5682295560836792,0.050000000745058,0.0481187626719474,293.0916442871094,297.1499938964844,293.1499938964844,0.0937533304095268,-1691.3580322265625,304.14605712890625,0.8284834623336792,0.1531601250171661,0.1075229793787002,293.1380615234375,297.1499938964844,293.1499938964844,0.1607427597045898,-3528.854248046875,304.1489562988281,0.9626644849777222,0.236480638384819,0.224287211894989,293.2566223144531,297.1499938964844,293.1499938964844,0.0042173466645181,-1582.7525634765625,296.882568359375,0.5682295560836792,0.050000000745058,0.2282546907663345,291.1466369628906,291.1499938964844,273.1499938964844,270.51239013671875,285.1388854980469,293.2567138671875,291.14678955078125,1.0,0.1874678581953048,0.8057403564453125,0.8057403564453125,1.0,1.0,-0.863376796245575,0.3488022685050964,0.5145745277404785,0.1823812276124954,0.0,0.0,0.3574279844760895,24.59084129333496,25.0,2.2655935287475586,-5232.9912109375,72.64575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99969482421875,308.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.1187760308384895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661972939968109,0.2662018835544586,-4.56436555396067e-06,0.0,0.0001205425724037,0.0,0.0,11.698676109313965,0.0,0.0,0.0,0.3008831739425659,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709124356508255,-1753.3369140625,304.1487121582031,0.7710811495780945,0.1232890337705612,0.1114431694149971,293.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5681524276733398,0.050000000745058,0.0481192357838153,293.0944519042969,297.1499938964844,293.1499938964844,0.0939323827624321,-1693.9071044921875,304.1464538574219,0.8287806510925293,0.1533493548631668,0.1076840311288833,293.13775634765625,297.1499938964844,293.1499938964844,0.1609116196632385,-3531.831787109375,304.1488342285156,0.9628399610519408,0.2366923987865448,0.2244831770658493,293.25604248046875,297.1499938964844,293.1499938964844,0.004204184282571,-1578.0877685546875,296.8658752441406,0.5681524276733398,0.050000000745058,0.2282569408416748,291.14697265625,291.1499938964844,273.1499938964844,270.51544189453125,285.1343688964844,293.2561340332031,291.14703369140625,1.0,0.1875634044408798,0.8057485222816467,0.8057485222816467,1.0,1.0,-0.8640440106391907,0.3492505252361297,0.5147934556007385,0.1821332722902298,0.0,0.0,0.357595831155777,24.602354049682617,25.0,1.3610858917236328,-5240.10498046875,72.77536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164489746094,308.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.138671875,18000.0,0.0,0.0,0.1188917160034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663621008396148,0.2663666605949402,-4.564852588373469e-06,0.0,0.0001206599772558,0.0,0.0,11.707942962646484,0.0,0.0,0.0,0.3009215891361236,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712708756327629,-1759.79345703125,304.1485290527344,0.7718177437782288,0.1237532272934913,0.1118552163243293,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5679590702056885,0.050000000745058,0.0481204204261302,293.10076904296875,297.1499938964844,293.1499938964844,0.0941092073917388,-1696.3753662109375,304.1473388671875,0.8289178609848022,0.1534749716520309,0.1078337356448173,293.1370849609375,297.1499938964844,293.1499938964844,0.1612769663333892,-3538.27587890625,304.14862060546875,0.9631648659706116,0.2371366769075393,0.224897027015686,293.254638671875,297.1499938964844,293.1499938964844,0.0041787400841712,-1569.087158203125,296.8330383300781,0.5679590702056885,0.050000000745058,0.2282625585794448,291.1470642089844,291.1499938964844,273.1499938964844,270.5214538574219,285.12518310546875,293.2547607421875,291.1470642089844,1.0,0.1877442896366119,0.8057647347450256,0.8057647347450256,1.0,1.0,-0.8652229905128479,0.3500877618789673,0.5151352286338806,0.1815811544656753,0.0,0.0,0.3579735457897186,24.62933921813965,25.0,0.1471830159425735,-5253.9541015625,73.0145492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483093261719,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.1190419644117355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667267024517059,0.2667312920093536,-4.565864855976543e-06,0.0,0.0001208124667755,0.0,0.0,11.728300094604492,0.0,0.0,0.0,0.3010052442550659,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712708756327629,-1759.79345703125,304.1485290527344,0.7718177437782288,0.1237532272934913,0.1118552163243293,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5679590702056885,0.050000000745058,0.0481204204261302,293.10076904296875,297.1499938964844,293.1499938964844,0.0941092073917388,-1696.3753662109375,304.1473388671875,0.8289178609848022,0.1534749716520309,0.1078337356448173,293.1370849609375,297.1499938964844,293.1499938964844,0.1612769663333892,-3538.27587890625,304.14862060546875,0.9631648659706116,0.2371366769075393,0.224897027015686,293.254638671875,297.1499938964844,293.1499938964844,0.0041787400841712,-1569.087158203125,296.8330383300781,0.5679590702056885,0.050000000745058,0.2282625585794448,291.1470642089844,291.1499938964844,273.1499938964844,270.5214538574219,285.12518310546875,293.2547607421875,291.1470642089844,1.0,0.1877442896366119,0.8057647347450256,0.8057647347450256,1.0,1.0,-0.8652229905128479,0.3500877618789673,0.5151352286338806,0.1815811544656753,0.0,0.0,0.3579735457897186,24.62933921813965,25.0,0.1471830159425735,-5253.9541015625,73.0145492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483093261719,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.1190419644117355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667267024517059,0.2667312920093536,-4.565864855976543e-06,0.0,0.0001208124667755,0.0,0.0,11.728300094604492,0.0,0.0,0.0,0.3010052442550659,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716500878334045,-1766.635009765625,304.1484069824219,0.7725322246551514,0.1242390722036361,0.1122883632779121,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5677059292793274,0.050000000745058,0.0481219813227653,293.1080627441406,297.1499938964844,293.1499938964844,0.0940255299210548,-1695.0634765625,304.1483764648437,0.8284027576446533,0.1532441824674606,0.1077389344573021,293.13641357421875,297.1499938964844,293.1499938964844,0.1616690456867218,-3545.184814453125,304.1484375,0.9634338617324828,0.2376029044389724,0.2253335267305374,293.2530212402344,297.1499938964844,293.1499938964844,0.0041542570106685,-1560.43212890625,296.8010559082031,0.5677059292793274,0.050000000745058,0.228269949555397,291.14678955078125,291.1499938964844,273.1499938964844,270.5273132324219,285.1156616210937,293.2531433105469,291.146728515625,1.0,0.1879091411828994,0.8057810068130493,0.8057810068130493,1.0,1.0,-0.8661636710166931,0.3508384525775909,0.5153251886367798,0.1809319704771042,0.0,0.0,0.3584196269512176,24.66221809387207,25.0,-0.4412876069545746,-5267.15576171875,73.22249603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766906738281,308.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.119106613099575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671566605567932,0.2671612203121185,-4.5670303734368645e-06,0.0,0.0001208780740853,0.0,0.0,11.752256393432615,0.0,0.0,0.0,0.3011033236980438,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716500878334045,-1766.635009765625,304.1484069824219,0.7725322246551514,0.1242390722036361,0.1122883632779121,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5677059292793274,0.050000000745058,0.0481219813227653,293.1080627441406,297.1499938964844,293.1499938964844,0.0940255299210548,-1695.0634765625,304.1483764648437,0.8284027576446533,0.1532441824674606,0.1077389344573021,293.13641357421875,297.1499938964844,293.1499938964844,0.1616690456867218,-3545.184814453125,304.1484375,0.9634338617324828,0.2376029044389724,0.2253335267305374,293.2530212402344,297.1499938964844,293.1499938964844,0.0041542570106685,-1560.43212890625,296.8010559082031,0.5677059292793274,0.050000000745058,0.228269949555397,291.14678955078125,291.1499938964844,273.1499938964844,270.5273132324219,285.1156616210937,293.2531433105469,291.146728515625,1.0,0.1879091411828994,0.8057810068130493,0.8057810068130493,1.0,1.0,-0.8661636710166931,0.3508384525775909,0.5153251886367798,0.1809319704771042,0.0,0.0,0.3584196269512176,24.66221809387207,25.0,-0.4412876069545746,-5267.15576171875,73.22249603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766906738281,308.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.119106613099575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671566605567932,0.2671612203121185,-4.5670303734368645e-06,0.0,0.0001208780740853,0.0,0.0,11.752256393432615,0.0,0.0,0.0,0.3011033236980438,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720444396138191,-1773.75732421875,304.1482849121094,0.7732090950012207,0.1247418746352195,0.1127381399273872,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5673890113830566,0.050000000745058,0.048123937100172,293.1163024902344,297.1499938964844,293.1499938964844,0.0936646908521652,-1689.7293701171875,304.1495056152344,0.8271996974945068,0.1526403874158859,0.1073865890502929,293.1357116699219,297.1499938964844,293.1499938964844,0.1620798259973526,-3552.41259765625,304.14825439453125,0.9636342525482178,0.238086387515068,0.2257877141237259,293.2512512207031,297.1499938964844,293.1499938964844,0.0041306004859507,-1552.06201171875,296.7699584960937,0.5673890113830566,0.050000000745058,0.2282792329788208,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105712890625,293.2514038085937,291.14630126953125,1.0,0.1880550682544708,0.8057957887649536,0.8057957887649536,1.0,1.0,-0.8668391108512878,0.3514969944953918,0.515342116355896,0.180164098739624,0.0,0.0,0.3589318692684173,24.70106315612793,25.0,-0.6301083564758301,-5279.4931640625,73.39454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,308.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.201171875,18000.0,0.0,0.0,0.1191121488809585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676559686660766,0.2676605582237243,-4.568394615489524e-06,0.0,0.0001208836838486,0.0,0.0,11.78012752532959,0.0,0.0,0.0,0.3012174069881439,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720444396138191,-1773.75732421875,304.1482849121094,0.7732090950012207,0.1247418746352195,0.1127381399273872,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5673890113830566,0.050000000745058,0.048123937100172,293.1163024902344,297.1499938964844,293.1499938964844,0.0936646908521652,-1689.7293701171875,304.1495056152344,0.8271996974945068,0.1526403874158859,0.1073865890502929,293.1357116699219,297.1499938964844,293.1499938964844,0.1620798259973526,-3552.41259765625,304.14825439453125,0.9636342525482178,0.238086387515068,0.2257877141237259,293.2512512207031,297.1499938964844,293.1499938964844,0.0041306004859507,-1552.06201171875,296.7699584960937,0.5673890113830566,0.050000000745058,0.2282792329788208,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105712890625,293.2514038085937,291.14630126953125,1.0,0.1880550682544708,0.8057957887649536,0.8057957887649536,1.0,1.0,-0.8668391108512878,0.3514969944953918,0.515342116355896,0.180164098739624,0.0,0.0,0.3589318692684173,24.70106315612793,25.0,-0.6301083564758301,-5279.4931640625,73.39454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,308.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.201171875,18000.0,0.0,0.0,0.1191121488809585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676559686660766,0.2676605582237243,-4.568394615489524e-06,0.0,0.0001208836838486,0.0,0.0,11.78012752532959,0.0,0.0,0.0,0.3012174069881439,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724502652883529,-1781.0938720703125,304.1481628417969,0.7738413214683533,0.1252585500478744,0.1132014393806457,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5670092105865479,0.050000000745058,0.0481262914836406,293.1253662109375,297.1499938964844,293.1499938964844,0.0930128097534179,-1680.171630859375,304.1507568359375,0.8252782225608826,0.1516507267951965,0.1067653074860572,293.1350402832031,297.1499938964844,293.1499938964844,0.1625048220157623,-3559.878662109375,304.14813232421875,0.9637629985809326,0.2385845780372619,0.2262567579746246,293.2494201660156,297.1499938964844,293.1499938964844,0.0041077053174376,-1543.947509765625,296.73974609375,0.5670092105865479,0.050000000745058,0.228290393948555,291.1459655761719,291.1499938964844,273.1499938964844,270.5384216308594,285.0953063964844,293.24957275390625,291.1459045410156,1.0,0.1881788969039917,0.8058105111122131,0.8058105111122131,1.0,1.0,-0.867228627204895,0.3520583510398865,0.5151702761650085,0.1792630404233932,0.0,0.0,0.3595005869865417,24.74542999267578,25.0,-0.6144198775291443,-5290.73876953125,73.52631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192321777344,308.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.119082510471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268216997385025,0.2682215571403503,-4.569952579913661e-06,0.0,0.0001208536123158,0.0,0.0,11.811535835266112,0.0,0.0,0.0,0.301346093416214,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724502652883529,-1781.0938720703125,304.1481628417969,0.7738413214683533,0.1252585500478744,0.1132014393806457,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5670092105865479,0.050000000745058,0.0481262914836406,293.1253662109375,297.1499938964844,293.1499938964844,0.0930128097534179,-1680.171630859375,304.1507568359375,0.8252782225608826,0.1516507267951965,0.1067653074860572,293.1350402832031,297.1499938964844,293.1499938964844,0.1625048220157623,-3559.878662109375,304.14813232421875,0.9637629985809326,0.2385845780372619,0.2262567579746246,293.2494201660156,297.1499938964844,293.1499938964844,0.0041077053174376,-1543.947509765625,296.73974609375,0.5670092105865479,0.050000000745058,0.228290393948555,291.1459655761719,291.1499938964844,273.1499938964844,270.5384216308594,285.0953063964844,293.24957275390625,291.1459045410156,1.0,0.1881788969039917,0.8058105111122131,0.8058105111122131,1.0,1.0,-0.867228627204895,0.3520583510398865,0.5151702761650085,0.1792630404233932,0.0,0.0,0.3595005869865417,24.74542999267578,25.0,-0.6144198775291443,-5290.73876953125,73.52631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192321777344,308.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.119082510471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268216997385025,0.2682215571403503,-4.569952579913661e-06,0.0,0.0001208536123158,0.0,0.0,11.811535835266112,0.0,0.0,0.0,0.301346093416214,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726565346121788,-1784.8253173828125,304.14813232421875,0.7741404175758362,0.1255209594964981,0.1134372130036354,293.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5667975544929504,0.050000000745058,0.048127606511116,293.13018798828125,297.1499938964844,293.1499938964844,0.0925781428813934,-1673.81494140625,304.1513977050781,0.824048638343811,0.1510123312473297,0.1063544303178787,293.1347351074219,297.1499938964844,293.1499938964844,0.1627217233180999,-3563.6845703125,304.1480712890625,0.9638020992279052,0.2388383597135543,0.2264961004257202,293.2484741210937,297.1499938964844,293.1499938964844,0.0040965252555906,-1539.9793701171875,296.7249755859375,0.5667975544929504,0.050000000745058,0.2282966375350952,291.145751953125,291.1499938964844,273.1499938964844,270.5411071777344,285.08990478515625,293.2486267089844,291.1457214355469,1.0,0.1882318705320358,0.8058179020881653,0.8058179020881653,1.0,1.0,-0.8673147559165955,0.3523026406764984,0.5150120854377747,0.178760752081871,0.0,0.0,0.3598024249076843,24.769392013549805,25.0,-0.5761316418647766,-5295.9150390625,73.57638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,308.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.1190615221858024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685168087482452,0.2685213983058929,-4.570794317260152e-06,0.0,0.0001208323155879,0.0,0.0,11.828357696533203,0.0,0.0,0.0,0.3014150857925415,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728645026683807,-1788.5894775390625,304.1481018066406,0.7744282484054565,0.1257855743169784,0.1136751696467399,293.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5665726661682129,0.050000000745058,0.0481290072202682,293.1351623535156,297.1499938964844,293.1499938964844,0.0920724421739578,-1666.4273681640625,304.1520690917969,0.8226420283317566,0.150281086564064,0.1058781743049621,293.1343994140625,297.1499938964844,293.1499938964844,0.1629410684108734,-3567.53076171875,304.1480407714844,0.963825523853302,0.2390949130058288,0.2267381995916366,293.2474975585937,297.1499938964844,293.1499938964844,0.0040855198167264,-1536.0693359375,296.7103881835937,0.5665726661682129,0.050000000745058,0.2283032834529876,291.1455993652344,291.1499938964844,273.1499938964844,270.5437316894531,285.0843811035156,293.2476501464844,291.1455383300781,1.0,0.1882785707712173,0.8058251738548279,0.8058251738548279,1.0,1.0,-0.8673288822174072,0.3525228202342987,0.5148060917854309,0.1782240867614746,0.0,0.0,0.3601139783859253,24.79435920715332,25.0,-0.5263280272483826,-5300.7890625,73.6156997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,308.4198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.1190395131707191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688277065753937,0.268832266330719,-4.5716724343947135e-06,0.0,0.000120809971122,0.0,0.0,11.845823287963867,0.0,0.0,0.0,0.3014867305755615,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732841566205024,-1796.190185546875,304.1480407714844,0.7749722599983215,0.126319408416748,0.1141560897231102,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5660881400108337,0.050000000745058,0.0481320358812809,293.1455383300781,297.1499938964844,293.1499938964844,0.0908560752868652,-1648.68017578125,304.15338134765625,0.8193080425262451,0.1485512554645538,0.1047373712062835,293.1337890625,297.1499938964844,293.1499938964844,0.1633858978748321,-3575.322998046875,304.14794921875,0.963831067085266,0.239614799618721,0.2272295504808426,293.2455139160156,297.1499938964844,293.1499938964844,0.0040640258230268,-1528.42138671875,296.68194580078125,0.5660881400108337,0.050000000745058,0.2283176630735397,291.14532470703125,291.1499938964844,273.1499938964844,270.5488586425781,285.0729675292969,293.24566650390625,291.145263671875,1.0,0.1883528679609298,0.8058397173881531,0.8058397173881531,1.0,1.0,-0.8671473860740662,0.3528926074504852,0.5142548084259033,0.1770514100790023,0.0,0.0,0.3607597053050995,24.84670829772949,25.0,-0.4090608060359955,-5309.64306640625,73.66216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,308.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.375,18000.0,0.0,0.0,0.1189993545413017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694762647151947,0.26948082447052,-4.573520982376067e-06,0.0,0.0001207692112075,0.0,0.0,11.88233470916748,0.0,0.0,0.0,0.3016366362571716,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732841566205024,-1796.190185546875,304.1480407714844,0.7749722599983215,0.126319408416748,0.1141560897231102,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5660881400108337,0.050000000745058,0.0481320358812809,293.1455383300781,297.1499938964844,293.1499938964844,0.0908560752868652,-1648.68017578125,304.15338134765625,0.8193080425262451,0.1485512554645538,0.1047373712062835,293.1337890625,297.1499938964844,293.1499938964844,0.1633858978748321,-3575.322998046875,304.14794921875,0.963831067085266,0.239614799618721,0.2272295504808426,293.2455139160156,297.1499938964844,293.1499938964844,0.0040640258230268,-1528.42138671875,296.68194580078125,0.5660881400108337,0.050000000745058,0.2283176630735397,291.14532470703125,291.1499938964844,273.1499938964844,270.5488586425781,285.0729675292969,293.24566650390625,291.145263671875,1.0,0.1883528679609298,0.8058397173881531,0.8058397173881531,1.0,1.0,-0.8671473860740662,0.3528926074504852,0.5142548084259033,0.1770514100790023,0.0,0.0,0.3607597053050995,24.84670829772949,25.0,-0.4090608060359955,-5309.64306640625,73.66216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,308.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.375,18000.0,0.0,0.0,0.1189993545413017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694762647151947,0.26948082447052,-4.573520982376067e-06,0.0,0.0001207692112075,0.0,0.0,11.88233470916748,0.0,0.0,0.0,0.3016366362571716,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737064257264137,-1803.8453369140625,304.1479797363281,0.7754766345024109,0.1268567144870758,0.1146411374211311,293.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5655649304389954,0.050000000745058,0.0481353253126144,293.1562805175781,297.1499938964844,293.1499938964844,0.0893728584051132,-1627.0699462890625,304.1547241210937,0.8152662515640259,0.1464780569076538,0.1033522561192512,293.1332092285156,297.1499938964844,293.1499938964844,0.1638370156288147,-3583.215087890625,304.1478881835937,0.9637895822525024,0.2401419430971145,0.2277285754680633,293.24346923828125,297.1499938964844,293.1499938964844,0.0040432470850646,-1521.01220703125,296.6543884277344,0.5655649304389954,0.050000000745058,0.2283332496881485,291.1451110839844,291.1499938964844,273.1499938964844,270.5538024902344,285.06109619140625,293.24365234375,291.1451110839844,1.0,0.1884003579616546,0.805854320526123,0.805854320526123,1.0,1.0,-0.86668860912323,0.353166252374649,0.5135223865509033,0.1757553070783615,0.0,0.0,0.3614249527454376,24.901376724243164,25.0,-0.2662599980831146,-5317.29638671875,73.66482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14654541015625,308.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1189730986952781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701505124568939,0.2701551020145416,-4.575465936795808e-06,0.0,0.0001207425666507,0.0,0.0,11.920397758483888,0.0,0.0,0.0,0.3017930388450622,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737064257264137,-1803.8453369140625,304.1479797363281,0.7754766345024109,0.1268567144870758,0.1146411374211311,293.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5655649304389954,0.050000000745058,0.0481353253126144,293.1562805175781,297.1499938964844,293.1499938964844,0.0893728584051132,-1627.0699462890625,304.1547241210937,0.8152662515640259,0.1464780569076538,0.1033522561192512,293.1332092285156,297.1499938964844,293.1499938964844,0.1638370156288147,-3583.215087890625,304.1478881835937,0.9637895822525024,0.2401419430971145,0.2277285754680633,293.24346923828125,297.1499938964844,293.1499938964844,0.0040432470850646,-1521.01220703125,296.6543884277344,0.5655649304389954,0.050000000745058,0.2283332496881485,291.1451110839844,291.1499938964844,273.1499938964844,270.5538024902344,285.06109619140625,293.24365234375,291.1451110839844,1.0,0.1884003579616546,0.805854320526123,0.805854320526123,1.0,1.0,-0.86668860912323,0.353166252374649,0.5135223865509033,0.1757553070783615,0.0,0.0,0.3614249527454376,24.901376724243164,25.0,-0.2662599980831146,-5317.29638671875,73.66482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14654541015625,308.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1189730986952781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701505124568939,0.2701551020145416,-4.575465936795808e-06,0.0,0.0001207425666507,0.0,0.0,11.920397758483888,0.0,0.0,0.0,0.3017930388450622,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741285160183906,-1811.5040283203125,304.14794921875,0.7759492993354797,0.1273941993713379,0.115127295255661,293.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5650160312652588,0.050000000745058,0.0481387935578823,293.167236328125,297.1499938964844,293.1499938964844,0.0876481905579567,-1601.9808349609375,304.156005859375,0.8105170130729675,0.1440994441509246,0.1017477214336395,293.1326904296875,297.1499938964844,293.1499938964844,0.1642920076847076,-3591.164794921875,304.1478271484375,0.963716685771942,0.240674078464508,0.2282330095767974,293.2413635253906,297.1499938964844,293.1499938964844,0.0040231989696621,-1513.8475341796875,296.6278076171875,0.5650160312652588,0.050000000745058,0.2283497005701065,291.1450500488281,291.1499938964844,273.1499938964844,270.5585632324219,285.04888916015625,293.24151611328125,291.14501953125,1.0,0.1884210556745529,0.8058730363845825,0.8058730363845825,1.0,1.0,-0.865975558757782,0.353348821401596,0.5126267075538635,0.1743545085191726,0.0,0.0,0.3620928823947906,24.95691680908203,25.0,-0.1020465418696403,-5323.80615234375,73.62549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14813232421875,308.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.17578125,18000.0,0.0,0.0,0.1189671531319618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708342969417572,0.2708388864994049,-4.577464096655604e-06,0.0,0.0001207365348818,0.0,0.0,11.959115028381348,0.0,0.0,0.0,0.3019522726535797,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741285160183906,-1811.5040283203125,304.14794921875,0.7759492993354797,0.1273941993713379,0.115127295255661,293.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5650160312652588,0.050000000745058,0.0481387935578823,293.167236328125,297.1499938964844,293.1499938964844,0.0876481905579567,-1601.9808349609375,304.156005859375,0.8105170130729675,0.1440994441509246,0.1017477214336395,293.1326904296875,297.1499938964844,293.1499938964844,0.1642920076847076,-3591.164794921875,304.1478271484375,0.963716685771942,0.240674078464508,0.2282330095767974,293.2413635253906,297.1499938964844,293.1499938964844,0.0040231989696621,-1513.8475341796875,296.6278076171875,0.5650160312652588,0.050000000745058,0.2283497005701065,291.1450500488281,291.1499938964844,273.1499938964844,270.5585632324219,285.04888916015625,293.24151611328125,291.14501953125,1.0,0.1884210556745529,0.8058730363845825,0.8058730363845825,1.0,1.0,-0.865975558757782,0.353348821401596,0.5126267075538635,0.1743545085191726,0.0,0.0,0.3620928823947906,24.95691680908203,25.0,-0.1020465418696403,-5323.80615234375,73.62549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14813232421875,308.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.17578125,18000.0,0.0,0.0,0.1189671531319618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708342969417572,0.2708388864994049,-4.577464096655604e-06,0.0,0.0001207365348818,0.0,0.0,11.959115028381348,0.0,0.0,0.0,0.3019522726535797,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745478421449661,-1819.1190185546875,304.14794921875,0.7763994932174683,0.1279289573431015,0.1156117096543312,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.564454972743988,0.050000000745058,0.0481423549354076,293.1781005859375,297.1499938964844,293.1499938964844,0.0857036858797073,-1573.75244140625,304.1572265625,0.8050057888031006,0.1414499580860138,0.0999457463622093,293.1322021484375,297.1499938964844,293.1499938964844,0.164748877286911,-3599.13671875,304.1477966308594,0.9636292457580566,0.2412093430757522,0.2287409454584121,293.2391357421875,297.1499938964844,293.1499938964844,0.004003947135061,-1506.9510498046875,296.6023254394531,0.564454972743988,0.050000000745058,0.2283666133880615,291.14508056640625,291.1499938964844,273.1499938964844,270.56317138671875,285.03643798828125,293.23931884765625,291.1451110839844,1.0,0.1884144991636276,0.805891752243042,0.805891752243042,1.0,1.0,-0.8650282621383667,0.3534421920776367,0.51158607006073,0.1728704422712326,0.0,0.0,0.3627452552318573,25.011795043945312,25.0,0.081508070230484,-5329.18798828125,73.54540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,308.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.224609375,18000.0,0.0,0.0,0.1189848333597183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715094685554504,0.2715140283107757,-4.579465439746855e-06,0.0,0.0001207544846693,0.0,0.0,11.997464179992676,0.0,0.0,0.0,0.3021101355552673,4.0,0.0,1.0
