time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745478421449661,-1819.1190185546875,304.14794921875,0.7763994932174683,0.1279289573431015,0.1156117096543312,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.564454972743988,0.050000000745058,0.0481423549354076,293.1781005859375,297.1499938964844,293.1499938964844,0.0857036858797073,-1573.75244140625,304.1572265625,0.8050057888031006,0.1414499580860138,0.0999457463622093,293.1322021484375,297.1499938964844,293.1499938964844,0.164748877286911,-3599.13671875,304.1477966308594,0.9636292457580566,0.2412093430757522,0.2287409454584121,293.2391357421875,297.1499938964844,293.1499938964844,0.004003947135061,-1506.9510498046875,296.6023254394531,0.564454972743988,0.050000000745058,0.2283666133880615,291.14508056640625,291.1499938964844,273.1499938964844,270.56317138671875,285.03643798828125,293.23931884765625,291.1451110839844,1.0,0.1884144991636276,0.805891752243042,0.805891752243042,1.0,1.0,-0.8650282621383667,0.3534421920776367,0.51158607006073,0.1728704422712326,0.0,0.0,0.3627452552318573,25.011795043945312,25.0,0.081508070230484,-5329.18798828125,73.54540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,308.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.224609375,18000.0,0.0,0.0,0.1189848333597183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715094685554504,0.2715140283107757,-4.579465439746855e-06,0.0,0.0001207544846693,0.0,0.0,11.997464179992676,0.0,0.0,0.0,0.3021101355552673,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.074755772948265,-1822.897216796875,304.14794921875,0.7766196727752686,0.1281943917274475,0.1158524677157402,293.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.564174473285675,0.050000000745058,0.0481441468000412,293.1834411621094,297.1499938964844,293.1499938964844,0.0846605151891708,-1558.6390380859375,304.1578063964844,0.8019992709159851,0.1400401592254638,0.0989820957183837,293.1319885253906,297.1499938964844,293.1499938964844,0.1649774312973022,-3603.12158203125,304.14776611328125,0.9635858535766602,0.2414775192737579,0.2289956510066986,293.23797607421875,297.1499938964844,293.1499938964844,0.0039946278557181,-1503.6065673828125,296.5899963378906,0.564174473285675,0.050000000745058,0.2283750921487808,291.1451721191406,291.1499938964844,273.1499938964844,270.5653991699219,285.0301818847656,293.2381896972656,291.1451721191406,1.0,0.1884014755487442,0.8059011697769165,0.8059011697769165,1.0,1.0,-0.864478588104248,0.3534584045410156,0.5110202431678772,0.1721054166555404,0.0,0.0,0.3630598783493042,25.03850555419922,25.0,0.1745561957359314,-5331.482421875,73.49140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461486816406,308.4581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.1190022751688957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271837830543518,0.2718424201011657,-4.580449967761524e-06,0.0,0.0001207721797982,0.0,0.0,12.016161918640137,0.0,0.0,0.0,0.3021871745586395,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749621763825416,-1826.6492919921875,304.14794921875,0.7768386602401733,0.1284581869840622,0.1160918101668357,293.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5638965964317322,0.050000000745058,0.0481459237635135,293.18865966796875,297.1499938964844,293.1499938964844,0.0835779383778572,-1542.9805908203125,304.1583557128906,0.7988810539245605,0.1385907977819442,0.0979843810200691,293.1318054199219,297.1499938964844,293.1499938964844,0.1652057915925979,-3607.10009765625,304.14776611328125,0.9635459780693054,0.2417458295822143,0.2292504757642746,293.23681640625,297.1499938964844,293.1499938964844,0.0039855162613093,-1500.3330078125,296.57794189453125,0.5638965964317322,0.050000000745058,0.2283835262060165,291.145263671875,291.1499938964844,273.1499938964844,270.56756591796875,285.0238952636719,293.23699951171875,291.1452941894531,1.0,0.188382402062416,0.8059127926826477,0.8059127926826477,1.0,1.0,-0.8638864159584045,0.3534567952156067,0.5104296207427979,0.1713300198316574,0.0,0.0,0.3633643090724945,25.0644588470459,25.0,0.26509690284729,-5333.53466796875,73.42913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448059082031,308.46051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37890625,18000.0,0.0,0.0,0.1190248653292656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721573114395141,0.2721619009971618,-4.581414941640105e-06,0.0,0.0001207951136166,0.0,0.0,12.034383773803713,0.0,0.0,0.0,0.3022623062133789,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.075382761657238,-1834.306884765625,304.1479187011719,0.7775956392288208,0.1290088891983032,0.1165782362222671,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5636005401611328,0.050000000745058,0.048147827386856,293.1925964355469,297.1499938964844,293.1499938964844,0.0818868577480316,-1518.66259765625,304.1583251953125,0.7941817045211792,0.1367911249399185,0.0964409932494163,293.13134765625,297.1499938964844,293.1499938964844,0.1656710356473922,-3615.20947265625,304.1477355957031,0.9638513922691344,0.2422961145639419,0.2297656536102295,293.2343444824219,297.1499938964844,293.1499938964844,0.0039679515175521,-1494.0291748046875,296.55474853515625,0.5636005401611328,0.050000000745058,0.2283925712108612,291.1452941894531,291.1499938964844,273.1499938964844,270.5718078613281,285.0105895996094,293.23455810546875,291.14520263671875,1.0,0.1883400827646255,0.8059360384941101,0.8059360384941101,1.0,1.0,-0.8632487058639526,0.3537093997001648,0.5095393061637878,0.1698532402515411,0.0,0.0,0.3639798462390899,25.0797119140625,25.0,-0.3995805978775024,-5338.96923828125,73.34358978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,308.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.443359375,18000.0,0.0,0.0,0.1190859749913215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727798521518707,0.2727844417095184,-4.583273494063178e-06,0.0,0.0001208571266033,0.0,0.0,12.069869041442873,0.0,0.0,0.0,0.302408903837204,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.075382761657238,-1834.306884765625,304.1479187011719,0.7775956392288208,0.1290088891983032,0.1165782362222671,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5636005401611328,0.050000000745058,0.048147827386856,293.1925964355469,297.1499938964844,293.1499938964844,0.0818868577480316,-1518.66259765625,304.1583251953125,0.7941817045211792,0.1367911249399185,0.0964409932494163,293.13134765625,297.1499938964844,293.1499938964844,0.1656710356473922,-3615.20947265625,304.1477355957031,0.9638513922691344,0.2422961145639419,0.2297656536102295,293.2343444824219,297.1499938964844,293.1499938964844,0.0039679515175521,-1494.0291748046875,296.55474853515625,0.5636005401611328,0.050000000745058,0.2283925712108612,291.1452941894531,291.1499938964844,273.1499938964844,270.5718078613281,285.0105895996094,293.23455810546875,291.14520263671875,1.0,0.1883400827646255,0.8059360384941101,0.8059360384941101,1.0,1.0,-0.8632487058639526,0.3537093997001648,0.5095393061637878,0.1698532402515411,0.0,0.0,0.3639798462390899,25.0797119140625,25.0,-0.3995805978775024,-5338.96923828125,73.34358978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,308.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.443359375,18000.0,0.0,0.0,0.1190859749913215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727798521518707,0.2727844417095184,-4.583273494063178e-06,0.0,0.0001208571266033,0.0,0.0,12.069869041442873,0.0,0.0,0.0,0.302408903837204,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758622959256172,-1843.086669921875,304.1478271484375,0.7790027260780334,0.1296291351318359,0.1171185374259948,293.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5637560486793518,0.050000000745058,0.0481468476355075,293.1903991699219,297.1499938964844,293.1499938964844,0.0812227949500083,-1509.2979736328125,304.1566467285156,0.792677640914917,0.1361536085605621,0.0958437323570251,293.1307678222656,297.1499938964844,293.1499938964844,0.1661928594112396,-3624.352783203125,304.1476135253906,0.9648541808128356,0.242887258529663,0.2303120791912078,293.2315979003906,297.1499938964844,293.1499938964844,0.003951643127948,-1488.280517578125,296.5319519042969,0.5637560486793518,0.050000000745058,0.2283879071474075,291.1434020996094,291.1499938964844,273.1499938964844,270.57586669921875,284.9957275390625,293.2318420410156,291.1429748535156,1.0,0.1883224993944168,0.8059592843055725,0.8059592843055725,1.0,1.0,-0.8638288974761963,0.3545201122760772,0.5093087553977966,0.1685692816972732,0.0,0.0,0.3649625480175018,25.03369331359864,25.0,-2.972975969314575,-5349.63671875,73.37456512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13641357421875,308.4635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.1191798076033592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736468017101288,0.2736513912677765,-4.585468104778556e-06,0.0,0.0001209523470606,0.0,0.0,12.118380546569824,0.0,0.0,0.0,0.3026081323623657,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758622959256172,-1843.086669921875,304.1478271484375,0.7790027260780334,0.1296291351318359,0.1171185374259948,293.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5637560486793518,0.050000000745058,0.0481468476355075,293.1903991699219,297.1499938964844,293.1499938964844,0.0812227949500083,-1509.2979736328125,304.1566467285156,0.792677640914917,0.1361536085605621,0.0958437323570251,293.1307678222656,297.1499938964844,293.1499938964844,0.1661928594112396,-3624.352783203125,304.1476135253906,0.9648541808128356,0.242887258529663,0.2303120791912078,293.2315979003906,297.1499938964844,293.1499938964844,0.003951643127948,-1488.280517578125,296.5319519042969,0.5637560486793518,0.050000000745058,0.2283879071474075,291.1434020996094,291.1499938964844,273.1499938964844,270.57586669921875,284.9957275390625,293.2318420410156,291.1429748535156,1.0,0.1883224993944168,0.8059592843055725,0.8059592843055725,1.0,1.0,-0.8638288974761963,0.3545201122760772,0.5093087553977966,0.1685692816972732,0.0,0.0,0.3649625480175018,25.03369331359864,25.0,-2.972975969314575,-5349.63671875,73.37456512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13641357421875,308.4635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.1191798076033592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736468017101288,0.2736513912677765,-4.585468104778556e-06,0.0,0.0001209523470606,0.0,0.0,12.118380546569824,0.0,0.0,0.0,0.3026081323623657,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763889774680137,-1852.761474609375,304.1476745605469,0.7806693911552429,0.1302896291017532,0.1177034005522728,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5640468001365662,0.050000000745058,0.0481449998915195,293.1864929199219,297.1499938964844,293.1499938964844,0.0809849649667739,-1506.0771484375,304.15484619140625,0.7924128770828247,0.1359168291091919,0.0956270024180412,293.1300964355469,297.1499938964844,293.1499938964844,0.1667641550302505,-3634.382568359375,304.1474609375,0.9660890102386476,0.2435092478990554,0.2308908998966217,293.2286682128906,297.1499938964844,293.1499938964844,0.0039367824792861,-1483.121337890625,296.50982666015625,0.5640468001365662,0.050000000745058,0.2283791601657867,291.1399841308594,291.1499938964844,273.1499938964844,270.5797424316406,284.9804077148437,293.2289123535156,291.1394958496094,1.0,0.1883363276720047,0.8059743046760559,0.8059743046760559,1.0,1.0,-0.8649523854255676,0.3555659353733063,0.5093864798545837,0.1674029529094696,0.0,0.0,0.3665223121643066,24.97175407409668,25.0,-4.4063639640808105,-5366.0390625,73.4743423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,308.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.1193318367004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27509406208992,0.2750986516475677,-4.589064701576717e-06,0.0,0.0001211066482937,0.0,0.0,12.19937801361084,0.0,0.0,0.0,0.3029374182224273,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763889774680137,-1852.761474609375,304.1476745605469,0.7806693911552429,0.1302896291017532,0.1177034005522728,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5640468001365662,0.050000000745058,0.0481449998915195,293.1864929199219,297.1499938964844,293.1499938964844,0.0809849649667739,-1506.0771484375,304.15484619140625,0.7924128770828247,0.1359168291091919,0.0956270024180412,293.1300964355469,297.1499938964844,293.1499938964844,0.1667641550302505,-3634.382568359375,304.1474609375,0.9660890102386476,0.2435092478990554,0.2308908998966217,293.2286682128906,297.1499938964844,293.1499938964844,0.0039367824792861,-1483.121337890625,296.50982666015625,0.5640468001365662,0.050000000745058,0.2283791601657867,291.1399841308594,291.1499938964844,273.1499938964844,270.5797424316406,284.9804077148437,293.2289123535156,291.1394958496094,1.0,0.1883363276720047,0.8059743046760559,0.8059743046760559,1.0,1.0,-0.8649523854255676,0.3555659353733063,0.5093864798545837,0.1674029529094696,0.0,0.0,0.3665223121643066,24.97175407409668,25.0,-4.4063639640808105,-5366.0390625,73.4743423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,308.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.1193318367004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27509406208992,0.2750986516475677,-4.589064701576717e-06,0.0,0.0001211066482937,0.0,0.0,12.19937801361084,0.0,0.0,0.0,0.3029374182224273,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769271999597549,-1862.652099609375,304.1475524902344,0.7823744416236877,0.1309651583433151,0.1183051764965057,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5643380284309387,0.050000000745058,0.0481431558728218,293.18231201171875,297.1499938964844,293.1499938964844,0.080901451408863,-1505.0355224609375,304.15338134765625,0.7925427556037903,0.1358399391174316,0.0955491289496421,293.1294250488281,297.1499938964844,293.1499938964844,0.1673472076654434,-3644.5947265625,304.1473388671875,0.9673380255699158,0.2441477626562118,0.231487825512886,293.2255554199219,297.1499938964844,293.1499938964844,0.0039230259135365,-1478.330810546875,296.4893798828125,0.5643380284309387,0.050000000745058,0.2283703982830047,291.1369323730469,291.1499938964844,273.1499938964844,270.5834655761719,284.96533203125,293.2257995605469,291.1365661621094,1.0,0.1883791387081146,0.8059893846511841,0.8059893846511841,1.0,1.0,-0.8662846088409424,0.3566846251487732,0.5095999836921692,0.1663255393505096,0.0,0.0,0.368480771780014,24.91295623779297,25.0,-4.054042816162109,-5386.169921875,73.61437225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,308.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.91796875,18000.0,0.0,0.0,0.1195655018091201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770264446735382,0.2770310342311859,-4.5942701945023146e-06,0.0,0.0001213437863043,0.0,0.0,12.308877944946287,0.0,0.0,0.0,0.3033841252326965,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769271999597549,-1862.652099609375,304.1475524902344,0.7823744416236877,0.1309651583433151,0.1183051764965057,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5643380284309387,0.050000000745058,0.0481431558728218,293.18231201171875,297.1499938964844,293.1499938964844,0.080901451408863,-1505.0355224609375,304.15338134765625,0.7925427556037903,0.1358399391174316,0.0955491289496421,293.1294250488281,297.1499938964844,293.1499938964844,0.1673472076654434,-3644.5947265625,304.1473388671875,0.9673380255699158,0.2441477626562118,0.231487825512886,293.2255554199219,297.1499938964844,293.1499938964844,0.0039230259135365,-1478.330810546875,296.4893798828125,0.5643380284309387,0.050000000745058,0.2283703982830047,291.1369323730469,291.1499938964844,273.1499938964844,270.5834655761719,284.96533203125,293.2257995605469,291.1365661621094,1.0,0.1883791387081146,0.8059893846511841,0.8059893846511841,1.0,1.0,-0.8662846088409424,0.3566846251487732,0.5095999836921692,0.1663255393505096,0.0,0.0,0.368480771780014,24.91295623779297,25.0,-4.054042816162109,-5386.169921875,73.61437225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,308.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.91796875,18000.0,0.0,0.0,0.1195655018091201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770264446735382,0.2770310342311859,-4.5942701945023146e-06,0.0,0.0001213437863043,0.0,0.0,12.308877944946287,0.0,0.0,0.0,0.3033841252326965,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771981328725814,-1867.6297607421875,304.1474914550781,0.7832278609275818,0.1313090771436691,0.1186112463474273,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5644747614860535,0.050000000745058,0.0481422916054725,293.18023681640625,297.1499938964844,293.1499938964844,0.080892190337181,-1504.965087890625,304.1527709960937,0.7926831841468811,0.1358402222394943,0.0955404639244079,293.1291198730469,297.1499938964844,293.1499938964844,0.167638748884201,-3649.68798828125,304.14727783203125,0.9679527878761292,0.2444725334644317,0.2317916303873062,293.22393798828125,297.1499938964844,293.1499938964844,0.003916522487998,-1476.048828125,296.4798889160156,0.5644747614860535,0.050000000745058,0.2283663004636764,291.1357421875,291.1499938964844,273.1499938964844,270.5852355957031,284.9579467773437,293.2242126464844,291.1354675292969,1.0,0.1884105503559112,0.8059968948364258,0.8059968948364258,1.0,1.0,-0.8670000433921814,0.3572559356689453,0.5097441673278809,0.1658211201429367,0.0,0.0,0.3695535659790039,24.8860092163086,25.0,-3.503955364227295,-5397.0478515625,73.69650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,308.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.97265625,18000.0,0.0,0.0,0.1197179034352302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781162559986114,0.2781208455562591,-4.597347924573114e-06,0.0,0.0001214984586113,0.0,0.0,12.371170997619627,0.0,0.0,0.0,0.3036392033100128,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774703845381736,-1872.6307373046875,304.1474609375,0.7840824127197266,0.1316570043563842,0.1189210563898086,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5646055936813354,0.050000000745058,0.0481414645910263,293.1781921386719,297.1499938964844,293.1499938964844,0.0808991640806198,-1505.117919921875,304.1522827148437,0.7928606271743774,0.1358614712953567,0.0955473110079765,293.1287841796875,297.1499938964844,293.1499938964844,0.1679298132658004,-3654.7646484375,304.1472473144531,0.968560755252838,0.2448007613420486,0.2320987582206726,293.2223205566406,297.1499938964844,293.1499938964844,0.0039102374576032,-1473.8304443359375,296.4709167480469,0.5646055936813354,0.050000000745058,0.2283623814582824,291.13482666015625,291.1499938964844,273.1499938964844,270.5870056152344,284.95074462890625,293.2225646972656,291.1346130371094,1.0,0.1884480118751526,0.8059914112091064,0.8059914112091064,1.0,1.0,-0.8677428960800171,0.3578307926654815,0.5099121332168579,0.1653401851654052,0.0,0.0,0.3706618547439575,24.860689163208008,25.0,-2.860893964767456,-5408.22314453125,73.78578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,308.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.25390625,18000.0,0.0,0.0,0.1198946759104728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279258668422699,0.2792632579803467,-4.6006507545826025e-06,0.0,0.0001216778546222,0.0,0.0,12.436807632446287,0.0,0.0,0.0,0.3039084374904632,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780174955725669,-1882.6798095703125,304.1473999023437,0.7857918739318848,0.1323617845773697,0.1195497587323188,293.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5648514032363892,0.050000000745058,0.0481399148702621,293.1741943359375,297.1499938964844,293.1499938964844,0.0809544920921325,-1505.99462890625,304.15142822265625,0.7933103442192078,0.135958731174469,0.0956009849905967,293.128173828125,297.1499938964844,293.1499938964844,0.1685101687908172,-3664.864990234375,304.147216796875,0.969756841659546,0.245465412735939,0.2327215373516082,293.218994140625,297.1499938964844,293.1499938964844,0.0038983132690191,-1469.5858154296875,296.454345703125,0.5648514032363892,0.050000000745058,0.2283550202846527,291.1336975097656,291.1499938964844,273.1499938964844,270.59033203125,284.9368896484375,293.2192687988281,291.13360595703125,1.0,0.1885391175746917,0.805980384349823,0.805980384349823,1.0,1.0,-0.8692983984947205,0.3589860498905182,0.5103123784065247,0.1644549369812011,0.0,0.0,0.372923880815506,24.81459617614746,25.0,-1.5679357051849363,-5430.98828125,73.98329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,308.4713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.1203177496790885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816319465637207,0.2816365659236908,-4.607698883773992e-06,0.0,0.000122107216157,0.0,0.0,12.57411289215088,0.0,0.0,0.0,0.3044727742671966,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780174955725669,-1882.6798095703125,304.1473999023437,0.7857918739318848,0.1323617845773697,0.1195497587323188,293.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5648514032363892,0.050000000745058,0.0481399148702621,293.1741943359375,297.1499938964844,293.1499938964844,0.0809544920921325,-1505.99462890625,304.15142822265625,0.7933103442192078,0.135958731174469,0.0956009849905967,293.128173828125,297.1499938964844,293.1499938964844,0.1685101687908172,-3664.864990234375,304.147216796875,0.969756841659546,0.245465412735939,0.2327215373516082,293.218994140625,297.1499938964844,293.1499938964844,0.0038983132690191,-1469.5858154296875,296.454345703125,0.5648514032363892,0.050000000745058,0.2283550202846527,291.1336975097656,291.1499938964844,273.1499938964844,270.59033203125,284.9368896484375,293.2192687988281,291.13360595703125,1.0,0.1885391175746917,0.805980384349823,0.805980384349823,1.0,1.0,-0.8692983984947205,0.3589860498905182,0.5103123784065247,0.1644549369812011,0.0,0.0,0.372923880815506,24.81459617614746,25.0,-1.5679357051849363,-5430.98828125,73.98329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,308.4713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.1203177496790885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816319465637207,0.2816365659236908,-4.607698883773992e-06,0.0,0.000122107216157,0.0,0.0,12.57411289215088,0.0,0.0,0.0,0.3044727742671966,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785661935806274,-1892.759033203125,304.1473388671875,0.7874957323074341,0.1330749839544296,0.1201870962977409,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.56507807970047,0.050000000745058,0.0481384843587875,293.1703796386719,297.1499938964844,293.1499938964844,0.0810598209500312,-1507.5645751953125,304.1507873535156,0.7938743829727173,0.1361229121685028,0.0957028567790985,293.1275634765625,297.1499938964844,293.1499938964844,0.1690881848335266,-3674.899658203125,304.1471862792969,0.9709262847900392,0.2461387068033218,0.2333532571792602,293.21563720703125,297.1499938964844,293.1499938964844,0.0038872458972036,-1465.606201171875,296.43951416015625,0.56507807970047,0.050000000745058,0.2283482402563095,291.1333312988281,291.1499938964844,273.1499938964844,270.5935363769531,284.923828125,293.2159423828125,291.1333312988281,1.0,0.1886497139930725,0.8059693574905396,0.8059693574905396,1.0,1.0,-0.8709337711334229,0.3601401448249817,0.5107936263084412,0.1636769473552703,0.0,0.0,0.3751786947250366,24.77422142028809,25.0,-0.4881415963172912,-5453.818359375,74.20339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619506835937,308.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0859375,18000.0,0.0,0.0,0.1208267211914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840428054332733,0.2840474247932434,-4.6150621528795455e-06,0.0,0.0001226237654918,0.0,0.0,12.714780807495115,0.0,0.0,0.0,0.3050520420074463,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785661935806274,-1892.759033203125,304.1473388671875,0.7874957323074341,0.1330749839544296,0.1201870962977409,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.56507807970047,0.050000000745058,0.0481384843587875,293.1703796386719,297.1499938964844,293.1499938964844,0.0810598209500312,-1507.5645751953125,304.1507873535156,0.7938743829727173,0.1361229121685028,0.0957028567790985,293.1275634765625,297.1499938964844,293.1499938964844,0.1690881848335266,-3674.899658203125,304.1471862792969,0.9709262847900392,0.2461387068033218,0.2333532571792602,293.21563720703125,297.1499938964844,293.1499938964844,0.0038872458972036,-1465.606201171875,296.43951416015625,0.56507807970047,0.050000000745058,0.2283482402563095,291.1333312988281,291.1499938964844,273.1499938964844,270.5935363769531,284.923828125,293.2159423828125,291.1333312988281,1.0,0.1886497139930725,0.8059693574905396,0.8059693574905396,1.0,1.0,-0.8709337711334229,0.3601401448249817,0.5107936263084412,0.1636769473552703,0.0,0.0,0.3751786947250366,24.77422142028809,25.0,-0.4881415963172912,-5453.818359375,74.20339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619506835937,308.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0859375,18000.0,0.0,0.0,0.1208267211914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840428054332733,0.2840474247932434,-4.6150621528795455e-06,0.0,0.0001226237654918,0.0,0.0,12.714780807495115,0.0,0.0,0.0,0.3050520420074463,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791152045130729,-1902.84765625,304.1473083496094,0.7891908288002014,0.1337934583425521,0.1208299025893211,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.565289318561554,0.050000000745058,0.0481371544301509,293.1667175292969,297.1499938964844,293.1499938964844,0.0812108367681503,-1509.77392578125,304.1502685546875,0.7945439219474792,0.136348009109497,0.0958483219146728,293.12701416015625,297.1499938964844,293.1499938964844,0.1696647703647613,-3684.889892578125,304.14715576171875,0.9720714688301086,0.2468184530735016,0.233991652727127,293.2122802734375,297.1499938964844,293.1499938964844,0.0038770369719713,-1461.905029296875,296.4262390136719,0.565289318561554,0.050000000745058,0.2283419370651245,291.1335144042969,291.1499938964844,273.1499938964844,270.5965270996094,284.9116516113281,293.2125549316406,291.1335754394531,1.0,0.1887773126363754,0.8059512376785278,0.8059512376785278,1.0,1.0,-0.8726366758346558,0.3612849414348602,0.5113517045974731,0.1630091667175293,0.0,0.0,0.3773683905601501,24.73893547058105,25.0,0.3027306795120239,-5476.37353515625,74.4432144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429992675781,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1214073672890663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864198386669159,0.286424458026886,-4.622479082172504e-06,0.0,0.000123213045299,0.0,0.0,12.8545503616333,0.0,0.0,0.0,0.3056283295154571,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791152045130729,-1902.84765625,304.1473083496094,0.7891908288002014,0.1337934583425521,0.1208299025893211,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.565289318561554,0.050000000745058,0.0481371544301509,293.1667175292969,297.1499938964844,293.1499938964844,0.0812108367681503,-1509.77392578125,304.1502685546875,0.7945439219474792,0.136348009109497,0.0958483219146728,293.12701416015625,297.1499938964844,293.1499938964844,0.1696647703647613,-3684.889892578125,304.14715576171875,0.9720714688301086,0.2468184530735016,0.233991652727127,293.2122802734375,297.1499938964844,293.1499938964844,0.0038770369719713,-1461.905029296875,296.4262390136719,0.565289318561554,0.050000000745058,0.2283419370651245,291.1335144042969,291.1499938964844,273.1499938964844,270.5965270996094,284.9116516113281,293.2125549316406,291.1335754394531,1.0,0.1887773126363754,0.8059512376785278,0.8059512376785278,1.0,1.0,-0.8726366758346558,0.3612849414348602,0.5113517045974731,0.1630091667175293,0.0,0.0,0.3773683905601501,24.73893547058105,25.0,0.3027306795120239,-5476.37353515625,74.4432144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429992675781,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1214073672890663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864198386669159,0.286424458026886,-4.622479082172504e-06,0.0,0.000123213045299,0.0,0.0,12.8545503616333,0.0,0.0,0.0,0.3056283295154571,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796643048524856,-1912.94384765625,304.1473083496094,0.7908779978752136,0.1345163732767105,0.1214766800403595,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5654891133308411,0.050000000745058,0.0481358990073204,293.1632385253906,297.1499938964844,293.1499938964844,0.0814049690961837,-1512.5908203125,304.1498718261719,0.7953152060508728,0.136630430817604,0.0960344895720481,293.12652587890625,297.1499938964844,293.1499938964844,0.1702409237623214,-3694.857421875,304.14715576171875,0.9731961488723756,0.2475036978721618,0.2346353828907013,293.2088623046875,297.1499938964844,293.1499938964844,0.0038677046541124,-1458.4981689453125,296.4143981933594,0.5654891133308411,0.050000000745058,0.2283359915018081,291.13409423828125,291.1499938964844,273.1499938964844,270.5993347167969,284.9005432128906,293.2093811035156,291.1341857910156,1.0,0.1889199316501617,0.8059331774711609,0.8059331774711609,1.0,1.0,-0.8744001388549805,0.3624168336391449,0.5119832754135132,0.1624535620212555,0.0,0.0,0.3794537782669067,24.70807456970215,25.0,0.8587020039558411,-5498.458984375,74.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,308.4730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.623046875,18000.0,0.0,0.0,0.1220424547791481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887140810489654,0.2887187004089355,-4.629768227459863e-06,0.0,0.0001238575787283,0.0,0.0,12.990429878234863,0.0,0.0,0.0,0.3061890006065368,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796643048524856,-1912.94384765625,304.1473083496094,0.7908779978752136,0.1345163732767105,0.1214766800403595,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5654891133308411,0.050000000745058,0.0481358990073204,293.1632385253906,297.1499938964844,293.1499938964844,0.0814049690961837,-1512.5908203125,304.1498718261719,0.7953152060508728,0.136630430817604,0.0960344895720481,293.12652587890625,297.1499938964844,293.1499938964844,0.1702409237623214,-3694.857421875,304.14715576171875,0.9731961488723756,0.2475036978721618,0.2346353828907013,293.2088623046875,297.1499938964844,293.1499938964844,0.0038677046541124,-1458.4981689453125,296.4143981933594,0.5654891133308411,0.050000000745058,0.2283359915018081,291.13409423828125,291.1499938964844,273.1499938964844,270.5993347167969,284.9005432128906,293.2093811035156,291.1341857910156,1.0,0.1889199316501617,0.8059331774711609,0.8059331774711609,1.0,1.0,-0.8744001388549805,0.3624168336391449,0.5119832754135132,0.1624535620212555,0.0,0.0,0.3794537782669067,24.70807456970215,25.0,0.8587020039558411,-5498.458984375,74.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,308.4730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.623046875,18000.0,0.0,0.0,0.1220424547791481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887140810489654,0.2887187004089355,-4.629768227459863e-06,0.0,0.0001238575787283,0.0,0.0,12.990429878234863,0.0,0.0,0.0,0.3061890006065368,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799404010176658,-1918.02294921875,304.14727783203125,0.791726291179657,0.1348839253187179,0.1218034625053405,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5655877590179443,0.050000000745058,0.0481352806091308,293.1615600585937,297.1499938964844,293.1499938964844,0.0815181210637092,-1514.2269287109375,304.1496887207031,0.7957428693771362,0.1367944926023483,0.0961429625749588,293.1262512207031,297.1499938964844,293.1499938964844,0.1705293506383896,-3699.841552734375,304.1471252441406,0.973755955696106,0.24785016477108,0.2349599748849868,293.2071533203125,297.1499938964844,293.1499938964844,0.0038633726071566,-1456.90673828125,296.4090270996094,0.5655877590179443,0.050000000745058,0.2283330410718917,291.134521484375,291.1499938964844,273.1499938964844,270.6006774902344,284.8958435058594,293.2087097167969,291.1346740722656,1.0,0.1889964491128921,0.805924117565155,0.805924117565155,1.0,1.0,-0.8753077387809753,0.3629793524742126,0.5123283863067627,0.1622185707092285,0.0,0.0,0.3804426193237304,24.69385528564453,25.0,1.1816771030426023,-5509.21728515625,74.8359603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182800292969,308.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.94140625,18000.0,0.0,0.0,0.122374415397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898162305355072,0.2898208796977997,-4.633319349522935e-06,0.0,0.0001241944846697,0.0,0.0,13.05606174468994,0.0,0.0,0.0,0.306459903717041,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802194699645042,-1923.158447265625,304.14727783203125,0.7925867438316345,0.135256290435791,0.1221350729465484,293.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5656882524490356,0.050000000745058,0.0481346510350704,293.159912109375,297.1499938964844,293.1499938964844,0.0816423892974853,-1516.0206298828125,304.1495056152344,0.7962035536766052,0.1369738578796386,0.0962622910737991,293.1260070800781,297.1499938964844,293.1499938964844,0.1708185821771621,-3704.835693359375,304.1471252441406,0.9743192195892334,0.2481996715068817,0.23528753221035,293.2054748535156,297.1499938964844,293.1499938964844,0.0038592410273849,-1455.3807373046875,296.4040222167969,0.5656882524490356,0.050000000745058,0.2283300459384918,291.13507080078125,291.1499938964844,273.1499938964844,270.6019897460937,284.8913879394531,293.2080383300781,291.13525390625,1.0,0.1890762746334076,0.8059099316596985,0.8059099316596985,1.0,1.0,-0.876237690448761,0.3635415732860565,0.5126960873603821,0.1620124727487564,0.0,0.0,0.3813802897930145,24.680049896240234,25.0,1.4582208395004272,-5519.7783203125,74.97589874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,308.4752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.390625,18000.0,0.0,0.0,0.1227121129631996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908733189105987,0.2908779382705688,-4.636770427168813e-06,0.0,0.0001245371968252,0.0,0.0,13.119266510009766,0.0,0.0,0.0,0.30672088265419,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.080783799290657,-1933.5511474609373,304.1472473144531,0.7943260669708252,0.136008009314537,0.1228068768978118,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5658913254737854,0.050000000745058,0.048133373260498,293.1567077636719,297.1499938964844,293.1499938964844,0.0819237157702446,-1520.0775146484375,304.1492004394531,0.7972124218940735,0.1373741030693054,0.0965311676263809,293.12554931640625,297.1499938964844,293.1499938964844,0.1714020073413849,-3714.904052734375,304.1471252441406,0.9754478931427002,0.2489046305418014,0.2359493672847747,293.2020568847656,297.1499938964844,293.1499938964844,0.0038516412023454,-1452.563720703125,296.3949890136719,0.5658913254737854,0.050000000745058,0.2283240109682083,291.1363220214844,291.1499938964844,273.1499938964844,270.6044616699219,284.8831787109375,293.206787109375,291.136474609375,1.0,0.1892453730106353,0.8058815598487854,0.8058815598487854,1.0,1.0,-0.8781520128250122,0.364660769701004,0.5134912729263306,0.1616856753826141,0.0,0.0,0.3831200301647186,24.654157638549805,25.0,1.6788336038589478,-5540.27392578125,75.26842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010681152344,308.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.41015625,18000.0,0.0,0.0,0.1233938857913017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928411662578583,0.2928458154201507,-4.643271950044436e-06,0.0,0.0001252291112905,0.0,0.0,13.23750114440918,0.0,0.0,0.0,0.3072096109390259,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.080783799290657,-1933.5511474609373,304.1472473144531,0.7943260669708252,0.136008009314537,0.1228068768978118,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5658913254737854,0.050000000745058,0.048133373260498,293.1567077636719,297.1499938964844,293.1499938964844,0.0819237157702446,-1520.0775146484375,304.1492004394531,0.7972124218940735,0.1373741030693054,0.0965311676263809,293.12554931640625,297.1499938964844,293.1499938964844,0.1714020073413849,-3714.904052734375,304.1471252441406,0.9754478931427002,0.2489046305418014,0.2359493672847747,293.2020568847656,297.1499938964844,293.1499938964844,0.0038516412023454,-1452.563720703125,296.3949890136719,0.5658913254737854,0.050000000745058,0.2283240109682083,291.1363220214844,291.1499938964844,273.1499938964844,270.6044616699219,284.8831787109375,293.206787109375,291.136474609375,1.0,0.1892453730106353,0.8058815598487854,0.8058815598487854,1.0,1.0,-0.8781520128250122,0.364660769701004,0.5134912729263306,0.1616856753826141,0.0,0.0,0.3831200301647186,24.654157638549805,25.0,1.6788336038589478,-5540.27392578125,75.26842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010681152344,308.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.41015625,18000.0,0.0,0.0,0.1233938857913017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928411662578583,0.2928458154201507,-4.643271950044436e-06,0.0,0.0001252291112905,0.0,0.0,13.23750114440918,0.0,0.0,0.0,0.3072096109390259,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813521370291709,-1944.029052734375,304.147216796875,0.7960717082023621,0.1367643624544143,0.1234839111566543,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5660937428474426,0.050000000745058,0.0481321066617965,293.1536560058594,297.1499938964844,293.1499938964844,0.0822450891137123,-1524.7099609375,304.1489562988281,0.7983216047286987,0.1378247588872909,0.0968361794948577,293.1250915527344,297.1499938964844,293.1499938964844,0.1719912439584732,-3725.06689453125,304.1470947265625,0.9765704274177552,0.2496148943901062,0.2366168349981308,293.1986389160156,297.1499938964844,293.1499938964844,0.0038449598941951,-1450.0799560546875,296.3871459960937,0.5660937428474426,0.050000000745058,0.228317990899086,291.13751220703125,291.1499938964844,273.1499938964844,270.60675048828125,284.8758850097656,293.20556640625,291.1376953125,1.0,0.1894258707761764,0.8058531880378723,0.8058531880378723,1.0,1.0,-0.8801229000091553,0.3657661080360412,0.514356791973114,0.1614690572023391,0.0,0.0,0.3846999704837799,24.63090705871582,25.0,1.6913421154022217,-5560.1533203125,75.57563781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,308.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.1240680441260337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946385741233825,0.294643223285675,-4.649254151445348e-06,0.0,0.0001259132986888,0.0,0.0,13.346028327941896,0.0,0.0,0.0,0.3076582252979278,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813521370291709,-1944.029052734375,304.147216796875,0.7960717082023621,0.1367643624544143,0.1234839111566543,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5660937428474426,0.050000000745058,0.0481321066617965,293.1536560058594,297.1499938964844,293.1499938964844,0.0822450891137123,-1524.7099609375,304.1489562988281,0.7983216047286987,0.1378247588872909,0.0968361794948577,293.1250915527344,297.1499938964844,293.1499938964844,0.1719912439584732,-3725.06689453125,304.1470947265625,0.9765704274177552,0.2496148943901062,0.2366168349981308,293.1986389160156,297.1499938964844,293.1499938964844,0.0038449598941951,-1450.0799560546875,296.3871459960937,0.5660937428474426,0.050000000745058,0.228317990899086,291.13751220703125,291.1499938964844,273.1499938964844,270.60675048828125,284.8758850097656,293.20556640625,291.1376953125,1.0,0.1894258707761764,0.8058531880378723,0.8058531880378723,1.0,1.0,-0.8801229000091553,0.3657661080360412,0.514356791973114,0.1614690572023391,0.0,0.0,0.3846999704837799,24.63090705871582,25.0,1.6913421154022217,-5560.1533203125,75.57563781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,308.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.1240680441260337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946385741233825,0.294643223285675,-4.649254151445348e-06,0.0,0.0001259132986888,0.0,0.0,13.346028327941896,0.0,0.0,0.0,0.3076582252979278,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819222033023834,-1954.5496826171875,304.1471862792969,0.7978177666664124,0.1375230848789215,0.1241634562611579,293.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.566295862197876,0.050000000745058,0.048130840063095,293.1507568359375,297.1499938964844,293.1499938964844,0.0826020091772079,-1529.8546142578125,304.1487121582031,0.7995197176933289,0.138320580124855,0.0971733778715133,293.12469482421875,297.1499938964844,293.1499938964844,0.1725845783948898,-3735.293212890625,304.1470642089844,0.977684736251831,0.2503286898136139,0.2372879683971405,293.1952209472656,297.1499938964844,293.1499938964844,0.0038391673006117,-1447.9188232421875,296.38043212890625,0.566295862197876,0.050000000745058,0.2283119857311248,291.138671875,291.1499938964844,273.1499938964844,270.6088562011719,284.8695068359375,293.2044372558594,291.13885498046875,1.0,0.189616248011589,0.8058192133903503,0.8058192133903503,1.0,1.0,-0.8821398615837097,0.3668531477451324,0.5152867436408997,0.1613591164350509,0.0,0.0,0.3861287236213684,24.61010932922364,25.0,1.6501905918121338,-5579.474609375,75.89555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922790527344,308.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.283203125,18000.0,0.0,0.0,0.1247191503643989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962767779827118,0.2962814271450043,-4.654753865906969e-06,0.0,0.0001265740866074,0.0,0.0,13.445422172546388,0.0,0.0,0.0,0.3080690205097198,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819222033023834,-1954.5496826171875,304.1471862792969,0.7978177666664124,0.1375230848789215,0.1241634562611579,293.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.566295862197876,0.050000000745058,0.048130840063095,293.1507568359375,297.1499938964844,293.1499938964844,0.0826020091772079,-1529.8546142578125,304.1487121582031,0.7995197176933289,0.138320580124855,0.0971733778715133,293.12469482421875,297.1499938964844,293.1499938964844,0.1725845783948898,-3735.293212890625,304.1470642089844,0.977684736251831,0.2503286898136139,0.2372879683971405,293.1952209472656,297.1499938964844,293.1499938964844,0.0038391673006117,-1447.9188232421875,296.38043212890625,0.566295862197876,0.050000000745058,0.2283119857311248,291.138671875,291.1499938964844,273.1499938964844,270.6088562011719,284.8695068359375,293.2044372558594,291.13885498046875,1.0,0.189616248011589,0.8058192133903503,0.8058192133903503,1.0,1.0,-0.8821398615837097,0.3668531477451324,0.5152867436408997,0.1613591164350509,0.0,0.0,0.3861287236213684,24.61010932922364,25.0,1.6501905918121338,-5579.474609375,75.89555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922790527344,308.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.283203125,18000.0,0.0,0.0,0.1247191503643989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962767779827118,0.2962814271450043,-4.654753865906969e-06,0.0,0.0001265740866074,0.0,0.0,13.445422172546388,0.0,0.0,0.0,0.3080690205097198,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.082493282854557,-1965.0992431640625,304.1471862792969,0.7995625138282776,0.1382832378149032,0.1248444467782974,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5664985775947571,0.050000000745058,0.0481295734643936,293.14801025390625,297.1499938964844,293.1499938964844,0.0829930678009986,-1535.4923095703125,304.14849853515625,0.8008033633232117,0.138859823346138,0.0975414365530014,293.12432861328125,297.1499938964844,293.1499938964844,0.1731815785169601,-3745.57568359375,304.1470642089844,0.978790521621704,0.251045286655426,0.2379618883132934,293.1918334960937,297.1499938964844,293.1499938964844,0.0038342867046594,-1446.0902099609375,296.3749084472656,0.5664985775947571,0.050000000745058,0.2283059656620025,291.1398010253906,291.1499938964844,273.1499938964844,270.6108093261719,284.864013671875,293.2033386230469,291.13995361328125,1.0,0.1898157596588134,0.8057852387428284,0.8057852387428284,1.0,1.0,-0.8841989040374756,0.3679209351539612,0.5162779688835144,0.1613546311855316,0.0,0.0,0.3874086737632751,24.591577529907227,25.0,1.5695040225982666,-5598.2060546875,76.2273178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,308.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1953125,18000.0,0.0,0.0,0.1253338456153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977540791034698,0.2977587282657623,-4.659758815250825e-06,0.0,0.0001271979272132,0.0,0.0,13.535462379455566,0.0,0.0,0.0,0.308441162109375,4.0,0.0,1.0
