time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755640,293.122802734375,297.1499938964844,293.1499938964844,0.082493282854557,-1965.0992431640625,304.1471862792969,0.7995625138282776,0.1382832378149032,0.1248444467782974,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5664985775947571,0.050000000745058,0.0481295734643936,293.14801025390625,297.1499938964844,293.1499938964844,0.0829930678009986,-1535.4923095703125,304.14849853515625,0.8008033633232117,0.138859823346138,0.0975414365530014,293.12432861328125,297.1499938964844,293.1499938964844,0.1731815785169601,-3745.57568359375,304.1470642089844,0.978790521621704,0.251045286655426,0.2379618883132934,293.1918334960937,297.1499938964844,293.1499938964844,0.0038342867046594,-1446.0902099609375,296.3749084472656,0.5664985775947571,0.050000000745058,0.2283059656620025,291.1398010253906,291.1499938964844,273.1499938964844,270.6108093261719,284.864013671875,293.2033386230469,291.13995361328125,1.0,0.1898157596588134,0.8057852387428284,0.8057852387428284,1.0,1.0,-0.8841989040374756,0.3679209351539612,0.5162779688835144,0.1613546311855316,0.0,0.0,0.3874086737632751,24.591577529907227,25.0,1.5695040225982666,-5598.2060546875,76.2273178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,308.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1953125,18000.0,0.0,0.0,0.1253338456153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977540791034698,0.2977587282657623,-4.659758815250825e-06,0.0,0.0001271979272132,0.0,0.0,13.535462379455566,0.0,0.0,0.0,0.308441162109375,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.082779087126255,-1970.3828125,304.14715576171875,0.8004343509674072,0.138663575053215,0.1251852661371231,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5666006207466125,0.050000000745058,0.0481289364397525,293.1466979980469,297.1499938964844,293.1499938964844,0.0832010135054588,-1538.4910888671875,304.1483764648437,0.8014764189720154,0.1391451507806778,0.0977366492152214,293.1241455078125,297.1499938964844,293.1499938964844,0.1734814643859863,-3750.73828125,304.14703369140625,0.9793405532836914,0.2514044344425201,0.2382997274398803,293.19012451171875,297.1499938964844,293.1499938964844,0.0038321977481245,-1445.3045654296875,296.37255859375,0.5666006207466125,0.050000000745058,0.2283029407262802,291.1403503417969,291.1499938964844,273.1499938964844,270.6117248535156,284.861572265625,293.2027893066406,291.1405029296875,1.0,0.1899186968803405,0.8057682514190674,0.8057682514190674,1.0,1.0,-0.88524329662323,0.3684472739696502,0.5167959928512573,0.1613917201757431,0.0,0.0,0.3879953622817993,24.583086013793945,25.0,1.5170516967773438,-5607.34228515625,76.39739227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,308.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.1256239563226699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984340190887451,0.2984386682510376,-4.662075298256241e-06,0.0,0.0001274923415621,0.0,0.0,13.577033042907717,0.0,0.0,0.0,0.3086130023002624,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830649584531784,-1975.6702880859373,304.14715576171875,0.8013059496879578,0.1390440016984939,0.1255261600017547,293.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5667034983634949,0.050000000745058,0.0481282919645309,293.1454162597656,297.1499938964844,293.1499938964844,0.0834161639213562,-1541.594482421875,304.1482849121094,0.8021680116653442,0.1394397020339965,0.0979383513331413,293.1239929199219,297.1499938964844,293.1499938964844,0.1737821549177169,-3755.9130859375,304.14703369140625,0.9798890352249146,0.2517641186714172,0.2386379987001419,293.1884155273437,297.1499938964844,293.1499938964844,0.0038303234614431,-1444.597900390625,296.3704833984375,0.5667034983634949,0.050000000745058,0.2282999008893966,291.140869140625,291.1499938964844,273.1499938964844,270.6125793457031,284.859375,293.2022399902344,291.1409912109375,1.0,0.1900234371423721,0.8057472109794617,0.8057472109794617,1.0,1.0,-0.8862960338592529,0.368967592716217,0.5173284411430359,0.1614545285701751,0.0,0.0,0.388551652431488,24.575027465820312,25.0,1.4601335525512695,-5616.33154296875,76.56988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,308.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.056640625,18000.0,0.0,0.0,0.1259024739265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990801632404327,0.2990848422050476,-4.6642830966447946e-06,0.0,0.0001277749979635,0.0,0.0,13.616609573364258,0.0,0.0,0.0,0.3087765872478485,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836367905139923,-1986.254150390625,304.14715576171875,0.803048312664032,0.1398046463727951,0.1262078881263733,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5669122338294983,0.050000000745058,0.0481269881129264,293.1429443359375,297.1499938964844,293.1499938964844,0.0838688313961029,-1548.1265869140625,304.1481018066406,0.8036084771156311,0.1400570571422577,0.0983618795871734,293.1236877441406,297.1499938964844,293.1499938964844,0.17438605427742,-3766.30126953125,304.1470031738281,0.9809815883636476,0.2524846494197845,0.2393158376216888,293.1850280761719,297.1499938964844,293.1499938964844,0.0038272673264145,-1443.438720703125,296.3672180175781,0.5669122338294983,0.050000000745058,0.2282937169075012,291.1418151855469,291.1499938964844,273.1499938964844,270.6141662597656,284.8555908203125,293.2011108398437,291.1419677734375,1.0,0.1902383118867874,0.805705189704895,0.805705189704895,1.0,1.0,-0.8884270787239075,0.3699908554553985,0.5184361934661865,0.1616591364145279,0.0,0.0,0.3895723521709442,24.56018829345703,25.0,1.3343039751052856,-5633.828125,76.92219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057983398437,308.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8515625,18000.0,0.0,0.0,0.1264198571443557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300269603729248,0.3002742826938629,-4.668364454119001e-06,0.0,0.0001283000892726,0.0,0.0,13.689645767211914,0.0,0.0,0.0,0.3090784251689911,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836367905139923,-1986.254150390625,304.14715576171875,0.803048312664032,0.1398046463727951,0.1262078881263733,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5669122338294983,0.050000000745058,0.0481269881129264,293.1429443359375,297.1499938964844,293.1499938964844,0.0838688313961029,-1548.1265869140625,304.1481018066406,0.8036084771156311,0.1400570571422577,0.0983618795871734,293.1236877441406,297.1499938964844,293.1499938964844,0.17438605427742,-3766.30126953125,304.1470031738281,0.9809815883636476,0.2524846494197845,0.2393158376216888,293.1850280761719,297.1499938964844,293.1499938964844,0.0038272673264145,-1443.438720703125,296.3672180175781,0.5669122338294983,0.050000000745058,0.2282937169075012,291.1418151855469,291.1499938964844,273.1499938964844,270.6141662597656,284.8555908203125,293.2011108398437,291.1419677734375,1.0,0.1902383118867874,0.805705189704895,0.805705189704895,1.0,1.0,-0.8884270787239075,0.3699908554553985,0.5184361934661865,0.1616591364145279,0.0,0.0,0.3895723521709442,24.56018829345703,25.0,1.3343039751052856,-5633.828125,76.92219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057983398437,308.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8515625,18000.0,0.0,0.0,0.1264198571443557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300269603729248,0.3002742826938629,-4.668364454119001e-06,0.0,0.0001283000892726,0.0,0.0,13.689645767211914,0.0,0.0,0.0,0.3090784251689911,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842083021998405,-1996.8416748046875,304.14715576171875,0.8047893643379211,0.140564426779747,0.1268889755010604,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5671260356903076,0.050000000745058,0.0481256544589996,293.140625,297.1499938964844,293.1499938964844,0.084349051117897,-1555.060302734375,304.14794921875,0.8051202297210693,0.1407092362642288,0.0988101363182067,293.1234130859375,297.1499938964844,293.1499938964844,0.1749929934740066,-3776.7353515625,304.1470031738281,0.9820690751075744,0.2532063722610473,0.2399948388338089,293.181640625,297.1499938964844,293.1499938964844,0.003825114108622,-1442.6119384765625,296.3650207519531,0.5671260356903076,0.050000000745058,0.228287398815155,291.1426696777344,291.1499938964844,273.1499938964844,270.6155700683594,284.8526611328125,293.199951171875,291.1427917480469,1.0,0.1904596239328384,0.8056631684303284,0.8056631684303284,1.0,1.0,-0.8905882239341736,0.370988667011261,0.5195995569229126,0.1619702130556106,0.0,0.0,0.3904852867126465,24.546873092651367,25.0,1.1928645372390747,-5650.66748046875,77.28339385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,308.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.1268842220306396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013365566730499,0.3013412356376648,-4.672041086450918e-06,0.0,0.0001287713530473,0.0,0.0,13.75535774230957,0.0,0.0,0.0,0.3093499839305877,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842083021998405,-1996.8416748046875,304.14715576171875,0.8047893643379211,0.140564426779747,0.1268889755010604,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5671260356903076,0.050000000745058,0.0481256544589996,293.140625,297.1499938964844,293.1499938964844,0.084349051117897,-1555.060302734375,304.14794921875,0.8051202297210693,0.1407092362642288,0.0988101363182067,293.1234130859375,297.1499938964844,293.1499938964844,0.1749929934740066,-3776.7353515625,304.1470031738281,0.9820690751075744,0.2532063722610473,0.2399948388338089,293.181640625,297.1499938964844,293.1499938964844,0.003825114108622,-1442.6119384765625,296.3650207519531,0.5671260356903076,0.050000000745058,0.228287398815155,291.1426696777344,291.1499938964844,273.1499938964844,270.6155700683594,284.8526611328125,293.199951171875,291.1427917480469,1.0,0.1904596239328384,0.8056631684303284,0.8056631684303284,1.0,1.0,-0.8905882239341736,0.370988667011261,0.5195995569229126,0.1619702130556106,0.0,0.0,0.3904852867126465,24.546873092651367,25.0,1.1928645372390747,-5650.66748046875,77.28339385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,308.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.1268842220306396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013365566730499,0.3013412356376648,-4.672041086450918e-06,0.0,0.0001287713530473,0.0,0.0,13.75535774230957,0.0,0.0,0.0,0.3093499839305877,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847793817520141,-2007.4306640625,304.14715576171875,0.8065195083618164,0.141322836279869,0.1275689154863357,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5673415064811707,0.050000000745058,0.0481243133544921,293.138427734375,297.1499938964844,293.1499938964844,0.084854781627655,-1562.3671875,304.1477966308594,0.8066868185997009,0.1413933932781219,0.0992810800671577,293.1231689453125,297.1499938964844,293.1499938964844,0.1756032109260559,-3787.22021484375,304.14697265625,0.9831464290618896,0.253928929567337,0.2406746745109558,293.1782531738281,297.1499938964844,293.1499938964844,0.0038238484412431,-1442.1141357421875,296.3639221191406,0.5673415064811707,0.050000000745058,0.2282810360193252,291.1434020996094,291.1499938964844,273.1499938964844,270.6168212890625,284.8502502441406,293.19873046875,291.1435241699219,1.0,0.1906866431236267,0.8056172132492065,0.8056172132492065,1.0,1.0,-0.8927761316299438,0.3719744980335235,0.5208016633987427,0.1623477339744568,0.0,0.0,0.3913112878799438,24.53486061096192,25.0,0.977506697177887,-5666.9296875,77.65264129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,308.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1272973865270614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023008704185486,0.3023055493831634,-4.675367108575301e-06,0.0,0.0001291906664846,0.0,0.0,13.8148832321167,0.0,0.0,0.0,0.309595912694931,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847793817520141,-2007.4306640625,304.14715576171875,0.8065195083618164,0.141322836279869,0.1275689154863357,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5673415064811707,0.050000000745058,0.0481243133544921,293.138427734375,297.1499938964844,293.1499938964844,0.084854781627655,-1562.3671875,304.1477966308594,0.8066868185997009,0.1413933932781219,0.0992810800671577,293.1231689453125,297.1499938964844,293.1499938964844,0.1756032109260559,-3787.22021484375,304.14697265625,0.9831464290618896,0.253928929567337,0.2406746745109558,293.1782531738281,297.1499938964844,293.1499938964844,0.0038238484412431,-1442.1141357421875,296.3639221191406,0.5673415064811707,0.050000000745058,0.2282810360193252,291.1434020996094,291.1499938964844,273.1499938964844,270.6168212890625,284.8502502441406,293.19873046875,291.1435241699219,1.0,0.1906866431236267,0.8056172132492065,0.8056172132492065,1.0,1.0,-0.8927761316299438,0.3719744980335235,0.5208016633987427,0.1623477339744568,0.0,0.0,0.3913112878799438,24.53486061096192,25.0,0.977506697177887,-5666.9296875,77.65264129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,308.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1272973865270614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023008704185486,0.3023055493831634,-4.675367108575301e-06,0.0,0.0001291906664846,0.0,0.0,13.8148832321167,0.0,0.0,0.0,0.309595912694931,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853509530425071,-2018.0400390625,304.14715576171875,0.8082143664360046,0.1420795023441314,0.1282473653554916,293.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5675536394119263,0.050000000745058,0.0481229983270168,293.1363525390625,297.1499938964844,293.1499938964844,0.0853867307305336,-1570.0596923828125,304.14764404296875,0.808285653591156,0.1421088278293609,0.0997743085026741,293.1229553222656,297.1499938964844,293.1499938964844,0.1762189865112304,-3797.798095703125,304.14697265625,0.9842073321342468,0.2546521723270416,0.2413552403450012,293.17486572265625,297.1499938964844,293.1499938964844,0.0038235450629144,-1441.98046875,296.3638610839844,0.5675536394119263,0.050000000745058,0.2282747775316238,291.14385986328125,291.1499938964844,273.1499938964844,270.61798095703125,284.847900390625,293.1973876953125,291.1439208984375,1.0,0.1909190565347671,0.8055711984634399,0.8055711984634399,1.0,1.0,-0.894990086555481,0.372965931892395,0.5220241546630859,0.1627465784549713,0.0,0.0,0.3920931816101074,24.524038314819336,25.0,0.5955060720443726,-5682.8486328125,78.0296859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0366516113281,308.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.1276606619358062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031995892524719,0.3032042682170868,-4.678425739257364e-06,0.0,0.0001295593392569,0.0,0.0,13.870353698730469,0.0,0.0,0.0,0.3098250031471252,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853509530425071,-2018.0400390625,304.14715576171875,0.8082143664360046,0.1420795023441314,0.1282473653554916,293.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5675536394119263,0.050000000745058,0.0481229983270168,293.1363525390625,297.1499938964844,293.1499938964844,0.0853867307305336,-1570.0596923828125,304.14764404296875,0.808285653591156,0.1421088278293609,0.0997743085026741,293.1229553222656,297.1499938964844,293.1499938964844,0.1762189865112304,-3797.798095703125,304.14697265625,0.9842073321342468,0.2546521723270416,0.2413552403450012,293.17486572265625,297.1499938964844,293.1499938964844,0.0038235450629144,-1441.98046875,296.3638610839844,0.5675536394119263,0.050000000745058,0.2282747775316238,291.14385986328125,291.1499938964844,273.1499938964844,270.61798095703125,284.847900390625,293.1973876953125,291.1439208984375,1.0,0.1909190565347671,0.8055711984634399,0.8055711984634399,1.0,1.0,-0.894990086555481,0.372965931892395,0.5220241546630859,0.1627465784549713,0.0,0.0,0.3920931816101074,24.524038314819336,25.0,0.5955060720443726,-5682.8486328125,78.0296859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0366516113281,308.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.1276606619358062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031995892524719,0.3032042682170868,-4.678425739257364e-06,0.0,0.0001295593392569,0.0,0.0,13.870353698730469,0.0,0.0,0.0,0.3098250031471252,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856368541717529,-2023.35107421875,304.14715576171875,0.8090487122535706,0.142456904053688,0.1285858750343322,293.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5676587820053101,0.050000000745058,0.0481223426759243,293.1353759765625,297.1499938964844,293.1499938964844,0.0856618210673332,-1574.04052734375,304.1475830078125,0.8090952038764954,0.1424771845340728,0.1000285670161247,293.12286376953125,297.1499938964844,293.1499938964844,0.1765289902687072,-3803.122802734375,304.1469421386719,0.9847318530082704,0.2550138533115387,0.2416956722736358,293.17315673828125,297.1499938964844,293.1499938964844,0.0038237515836954,-1442.0498046875,296.3641967773437,0.5676587820053101,0.050000000745058,0.2282716780900955,291.1439819335937,291.1499938964844,273.1499938964844,270.6185302734375,284.84674072265625,293.1966552734375,291.1440124511719,1.0,0.1910370737314224,0.8055481910705566,0.8055481910705566,1.0,1.0,-0.8961055874824524,0.3734628856182098,0.5226427316665649,0.1629545390605926,0.0,0.0,0.3924826681613922,24.5190372467041,25.0,0.3979627788066864,-5690.77001953125,78.22088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421447753906,308.562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.57421875,18000.0,0.0,0.0,0.1278260201215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036428093910217,0.3036474883556366,-4.679910944105359e-06,0.0,0.0001297271519433,0.0,0.0,13.89768409729004,0.0,0.0,0.0,0.3099376857280731,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859226137399673,-2028.6617431640625,304.14715576171875,0.8098748326301575,0.1428336352109909,0.1289237737655639,293.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5677633285522461,0.050000000745058,0.0481216944754123,293.1343994140625,297.1499938964844,293.1499938964844,0.0859422460198402,-1578.0999755859375,304.1474914550781,0.809910237789154,0.1428519934415817,0.10028737783432,293.1227722167969,297.1499938964844,293.1499938964844,0.1768400073051452,-3808.4638671875,304.1469421386719,0.9852523803710938,0.2553755640983581,0.2420360743999481,293.17144775390625,297.1499938964844,293.1499938964844,0.0038241853471845,-1442.2044677734375,296.3647766113281,0.5677633285522461,0.050000000745058,0.2282686084508896,291.14404296875,291.1499938964844,273.1499938964844,270.6190185546875,284.8456420898437,293.1958923339844,291.14404296875,1.0,0.1911561787128448,0.8055216073989868,0.8055216073989868,1.0,1.0,-0.8972258567810059,0.3739598393440246,0.5232660174369812,0.1631682217121124,0.0,0.0,0.3928753137588501,24.51428985595703,25.0,0.2193494886159896,-5698.68798828125,78.41368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474853515625,308.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1279824078083038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040882349014282,0.3040929138660431,-4.681392965721898e-06,0.0,0.0001298858842346,0.0,0.0,13.925146102905272,0.0,0.0,0.0,0.3100508451461792,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864931046962738,-2039.27001953125,304.14715576171875,0.8115029335021973,0.1435844004154205,0.1295973509550094,293.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5679709315299988,0.050000000745058,0.0481204092502594,293.132568359375,297.1499938964844,293.1499938964844,0.0865190550684928,-1586.453857421875,304.1473693847656,0.8115575909614563,0.1436207890510559,0.1008187755942344,293.12261962890625,297.1499938964844,293.1499938964844,0.1774645298719406,-3819.183837890625,304.1469116210937,0.9862816333770752,0.2560984790325165,0.2427166253328323,293.1680603027344,297.1499938964844,293.1499938964844,0.0038257744163274,-1442.7830810546875,296.36676025390625,0.5679709315299988,0.050000000745058,0.2282624989748001,291.1439819335937,291.1499938964844,273.1499938964844,270.6199645996094,284.8434753417969,293.1943054199219,291.1439819335937,1.0,0.1913975775241851,0.8054684400558472,0.8054684400558472,1.0,1.0,-0.8994799852371216,0.3749535679817199,0.5245264172554016,0.1636149436235427,0.0,0.0,0.3936795592308044,24.505578994750977,25.0,-0.0640792101621627,-5714.533203125,78.80401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,308.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1282715946435928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049978613853454,0.3050025403499603,-4.684399300458608e-06,0.0,0.000130179352709,0.0,0.0,13.98125171661377,0.0,0.0,0.0,0.3102818131446838,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864931046962738,-2039.27001953125,304.14715576171875,0.8115029335021973,0.1435844004154205,0.1295973509550094,293.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5679709315299988,0.050000000745058,0.0481204092502594,293.132568359375,297.1499938964844,293.1499938964844,0.0865190550684928,-1586.453857421875,304.1473693847656,0.8115575909614563,0.1436207890510559,0.1008187755942344,293.12261962890625,297.1499938964844,293.1499938964844,0.1774645298719406,-3819.183837890625,304.1469116210937,0.9862816333770752,0.2560984790325165,0.2427166253328323,293.1680603027344,297.1499938964844,293.1499938964844,0.0038257744163274,-1442.7830810546875,296.36676025390625,0.5679709315299988,0.050000000745058,0.2282624989748001,291.1439819335937,291.1499938964844,273.1499938964844,270.6199645996094,284.8434753417969,293.1943054199219,291.1439819335937,1.0,0.1913975775241851,0.8054684400558472,0.8054684400558472,1.0,1.0,-0.8994799852371216,0.3749535679817199,0.5245264172554016,0.1636149436235427,0.0,0.0,0.3936795592308044,24.505578994750977,25.0,-0.0640792101621627,-5714.533203125,78.80401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,308.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1282715946435928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049978613853454,0.3050025403499603,-4.684399300458608e-06,0.0,0.000130179352709,0.0,0.0,13.98125171661377,0.0,0.0,0.0,0.3102818131446838,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870613008737564,-2049.84228515625,304.14715576171875,0.8131009936332703,0.1443308591842651,0.1302673369646072,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5681769847869873,0.050000000745058,0.0481191352009773,293.130859375,297.1499938964844,293.1499938964844,0.0871139466762542,-1595.0743408203125,304.1472473144531,0.8132226467132568,0.1444116681814193,0.1013660654425621,293.1224670410156,297.1499938964844,293.1499938964844,0.1780908107757568,-3829.927490234375,304.1469116210937,0.9872950315475464,0.2568202316761017,0.2433962672948837,293.1646728515625,297.1499938964844,293.1499938964844,0.0038282561581581,-1443.6917724609375,296.3698425292969,0.5681769847869873,0.050000000745058,0.2282564640045166,291.143798828125,291.1499938964844,273.1499938964844,270.62078857421875,284.8414306640625,293.1925354003906,291.143798828125,1.0,0.1916425973176956,0.8054152727127075,0.8054152727127075,1.0,1.0,-0.9017478227615356,0.3759438991546631,0.5258039236068726,0.1640898883342743,0.0,0.0,0.3945164978504181,24.497846603393555,25.0,-0.2524343132972717,-5730.39599609375,79.19979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,308.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.1285388022661209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059435486793518,0.3059482276439667,-4.687513410317479e-06,0.0,0.0001304505422012,0.0,0.0,14.039658546447754,0.0,0.0,0.0,0.310522049665451,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870613008737564,-2049.84228515625,304.14715576171875,0.8131009936332703,0.1443308591842651,0.1302673369646072,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5681769847869873,0.050000000745058,0.0481191352009773,293.130859375,297.1499938964844,293.1499938964844,0.0871139466762542,-1595.0743408203125,304.1472473144531,0.8132226467132568,0.1444116681814193,0.1013660654425621,293.1224670410156,297.1499938964844,293.1499938964844,0.1780908107757568,-3829.927490234375,304.1469116210937,0.9872950315475464,0.2568202316761017,0.2433962672948837,293.1646728515625,297.1499938964844,293.1499938964844,0.0038282561581581,-1443.6917724609375,296.3698425292969,0.5681769847869873,0.050000000745058,0.2282564640045166,291.143798828125,291.1499938964844,273.1499938964844,270.62078857421875,284.8414306640625,293.1925354003906,291.143798828125,1.0,0.1916425973176956,0.8054152727127075,0.8054152727127075,1.0,1.0,-0.9017478227615356,0.3759438991546631,0.5258039236068726,0.1640898883342743,0.0,0.0,0.3945164978504181,24.497846603393555,25.0,-0.2524343132972717,-5730.39599609375,79.19979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,308.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.1285388022661209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059435486793518,0.3059482276439667,-4.687513410317479e-06,0.0,0.0001304505422012,0.0,0.0,14.039658546447754,0.0,0.0,0.0,0.310522049665451,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.087626002728939,-2060.3544921875,304.14715576171875,0.8146700263023376,0.1450720727443695,0.1309327632188797,293.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.568381667137146,0.050000000745058,0.0481178723275661,293.1292419433594,297.1499938964844,293.1499938964844,0.0877254009246826,-1603.9381103515625,304.14715576171875,0.8149042129516602,0.1452232301235199,0.1019281968474388,293.1223449707031,297.1499938964844,293.1499938964844,0.1787174046039581,-3840.66796875,304.1468811035156,0.9882923364639282,0.2575401663780212,0.2440743297338485,293.1612548828125,297.1499938964844,293.1499938964844,0.0038316634017974,-1444.939208984375,296.3740539550781,0.568381667137146,0.050000000745058,0.2282504588365554,291.1435546875,291.1499938964844,273.1499938964844,270.6214904785156,284.83953857421875,293.1906433105469,291.1435241699219,1.0,0.1918909102678299,0.8053563237190247,0.8053563237190247,1.0,1.0,-0.9040262699127196,0.3769275546073913,0.5270987153053284,0.1645958870649337,0.0,0.0,0.3953922092914581,24.49110984802246,25.0,-0.3506920635700226,-5746.2548828125,79.60054016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726928710937,308.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.1287929415702819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30693519115448,0.3069398999214172,-4.690781224780949e-06,0.0,0.0001307084603467,0.0,0.0,14.101032257080078,0.0,0.0,0.0,0.3107743859291076,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.087626002728939,-2060.3544921875,304.14715576171875,0.8146700263023376,0.1450720727443695,0.1309327632188797,293.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.568381667137146,0.050000000745058,0.0481178723275661,293.1292419433594,297.1499938964844,293.1499938964844,0.0877254009246826,-1603.9381103515625,304.14715576171875,0.8149042129516602,0.1452232301235199,0.1019281968474388,293.1223449707031,297.1499938964844,293.1499938964844,0.1787174046039581,-3840.66796875,304.1468811035156,0.9882923364639282,0.2575401663780212,0.2440743297338485,293.1612548828125,297.1499938964844,293.1499938964844,0.0038316634017974,-1444.939208984375,296.3740539550781,0.568381667137146,0.050000000745058,0.2282504588365554,291.1435546875,291.1499938964844,273.1499938964844,270.6214904785156,284.83953857421875,293.1906433105469,291.1435241699219,1.0,0.1918909102678299,0.8053563237190247,0.8053563237190247,1.0,1.0,-0.9040262699127196,0.3769275546073913,0.5270987153053284,0.1645958870649337,0.0,0.0,0.3953922092914581,24.49110984802246,25.0,-0.3506920635700226,-5746.2548828125,79.60054016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726928710937,308.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.1287929415702819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30693519115448,0.3069398999214172,-4.690781224780949e-06,0.0,0.0001307084603467,0.0,0.0,14.101032257080078,0.0,0.0,0.0,0.3107743859291076,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881862416863441,-2070.787353515625,304.1471862792969,0.8162115216255188,0.1458071619272232,0.1315928548574447,293.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5685853362083435,0.050000000745058,0.0481166131794452,293.12774658203125,297.1499938964844,293.1499938964844,0.0883515477180481,-1613.017578125,304.1470642089844,0.816600501537323,0.1460534483194351,0.1025037690997123,293.1222839355469,297.1499938964844,293.1499938964844,0.1793430596590042,-3851.383056640625,304.1468811035156,0.9892735481262208,0.2582577764987945,0.2447502613067627,293.1578674316406,297.1499938964844,293.1499938964844,0.0038360061589628,-1446.526611328125,296.37945556640625,0.5685853362083435,0.050000000745058,0.2282444983720779,291.1432800292969,291.1499938964844,273.1499938964844,270.62213134765625,284.8378295898437,293.18853759765625,291.14324951171875,1.0,0.1921421140432357,0.805297315120697,0.805297315120697,1.0,1.0,-0.9063119292259216,0.3779020011425018,0.5284098982810974,0.1651366353034973,0.0,0.0,0.396307110786438,24.48534774780273,25.0,-0.3824298679828644,-5762.07470703125,80.00564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775146484375,308.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.1290430724620819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079752922058105,0.3079800009727478,-4.694221843237756e-06,0.0,0.000130962303956,0.0,0.0,14.165576934814451,0.0,0.0,0.0,0.3110397160053253,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881862416863441,-2070.787353515625,304.1471862792969,0.8162115216255188,0.1458071619272232,0.1315928548574447,293.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5685853362083435,0.050000000745058,0.0481166131794452,293.12774658203125,297.1499938964844,293.1499938964844,0.0883515477180481,-1613.017578125,304.1470642089844,0.816600501537323,0.1460534483194351,0.1025037690997123,293.1222839355469,297.1499938964844,293.1499938964844,0.1793430596590042,-3851.383056640625,304.1468811035156,0.9892735481262208,0.2582577764987945,0.2447502613067627,293.1578674316406,297.1499938964844,293.1499938964844,0.0038360061589628,-1446.526611328125,296.37945556640625,0.5685853362083435,0.050000000745058,0.2282444983720779,291.1432800292969,291.1499938964844,273.1499938964844,270.62213134765625,284.8378295898437,293.18853759765625,291.14324951171875,1.0,0.1921421140432357,0.805297315120697,0.805297315120697,1.0,1.0,-0.9063119292259216,0.3779020011425018,0.5284098982810974,0.1651366353034973,0.0,0.0,0.396307110786438,24.48534774780273,25.0,-0.3824298679828644,-5762.07470703125,80.00564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775146484375,308.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.1290430724620819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079752922058105,0.3079800009727478,-4.694221843237756e-06,0.0,0.000130962303956,0.0,0.0,14.165576934814451,0.0,0.0,0.0,0.3110397160053253,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884644836187362,-2075.9697265625,304.1471862792969,0.8169726133346558,0.1461721658706665,0.1319207400083542,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5686870813369751,0.050000000745058,0.0481159873306751,293.1270446777344,297.1499938964844,293.1499938964844,0.0886693373322486,-1617.6263427734375,304.1470031738281,0.817453145980835,0.1464745253324508,0.1027959212660789,293.12225341796875,297.1499938964844,293.1499938964844,0.1796552389860153,-3856.72607421875,304.1468811035156,0.989758312702179,0.2586154639720917,0.2450873106718063,293.1561584472656,297.1499938964844,293.1499938964844,0.0038385135121643,-1447.4417724609375,296.3825988769531,0.5686870813369751,0.050000000745058,0.2282415330410003,291.1431579589844,291.1499938964844,273.1499938964844,270.6224060058594,284.8370361328125,293.1874389648437,291.14312744140625,1.0,0.1922686100006103,0.805267870426178,0.805267870426178,1.0,1.0,-0.9074562788009644,0.3783848285675049,0.5290715098381042,0.1654209494590759,0.0,0.0,0.3967778384685516,24.48280906677246,25.0,-0.3794819116592407,-5769.9599609375,80.20958709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,308.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.1291691213846206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085123598575592,0.3085170686244964,-4.696005817095283e-06,0.0,0.0001310902298428,0.0,0.0,14.198979377746582,0.0,0.0,0.0,0.3111770153045654,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.088741198182106,-2081.1240234375,304.1471862792969,0.8177269697189331,0.1465352773666381,0.1322469115257263,293.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5687885284423828,0.050000000745058,0.0481153614819049,293.1263732910156,297.1499938964844,293.1499938964844,0.0889900773763656,-1622.2781982421875,304.14697265625,0.8183086514472961,0.1468995362520218,0.1030908599495887,293.1222229003906,297.1499938964844,293.1499938964844,0.1799667328596115,-3862.0546875,304.1468811035156,0.9902388453483582,0.2589723765850067,0.2454235553741455,293.1544494628906,297.1499938964844,293.1499938964844,0.0038412602152675,-1448.44287109375,296.3860778808594,0.5687885284423828,0.050000000745058,0.2282385677099228,291.1430358886719,291.1499938964844,273.1499938964844,270.6226501464844,284.8363037109375,293.186279296875,291.1430053710937,1.0,0.1923956722021103,0.8052345514297485,0.8052345514297485,1.0,1.0,-0.9086010456085204,0.3788639307022095,0.529737114906311,0.1657146215438842,0.0,0.0,0.3972568809986114,24.48052024841309,25.0,-0.3647222816944122,-5777.8193359375,80.41437530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,308.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1292970776557922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090605139732361,0.3090652227401733,-4.697832991951145e-06,0.0,0.0001312201056862,0.0,0.0,14.233126640319824,0.0,0.0,0.0,0.3113173544406891,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892902687191963,-2091.3525390625,304.147216796875,0.8192179203033447,0.1472558379173278,0.1328944116830825,293.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5689916014671326,0.050000000745058,0.048114113509655,293.1250915527344,297.1499938964844,293.1499938964844,0.0896385684609413,-1631.6839599609375,304.1469116210937,0.820025622844696,0.1477585136890411,0.1036873757839202,293.1221923828125,297.1499938964844,293.1499938964844,0.1805875897407531,-3872.66845703125,304.1468811035156,0.9911884069442748,0.2596835494041443,0.2460937649011612,293.15106201171875,297.1499938964844,293.1499938964844,0.0038473904132843,-1450.673828125,296.39385986328125,0.5689916014671326,0.050000000745058,0.2282326519489288,291.1427917480469,291.1499938964844,273.1499938964844,270.6230773925781,284.8349914550781,293.1838073730469,291.1427917480469,1.0,0.1926510632038116,0.8051678538322449,0.8051678538322449,1.0,1.0,-0.9108898639678956,0.3798109889030456,0.5310788750648499,0.1663309782743454,0.0,0.0,0.3982332944869995,24.4765739440918,25.0,-0.31132572889328,-5793.4560546875,80.82601165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08160400390625,308.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.052734375,18000.0,0.0,0.0,0.1295604407787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101826608181,0.3101873695850372,-4.701592388300924e-06,0.0,0.0001314873661613,0.0,0.0,14.303204536437988,0.0,0.0,0.0,0.3116053938865661,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892902687191963,-2091.3525390625,304.147216796875,0.8192179203033447,0.1472558379173278,0.1328944116830825,293.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5689916014671326,0.050000000745058,0.048114113509655,293.1250915527344,297.1499938964844,293.1499938964844,0.0896385684609413,-1631.6839599609375,304.1469116210937,0.820025622844696,0.1477585136890411,0.1036873757839202,293.1221923828125,297.1499938964844,293.1499938964844,0.1805875897407531,-3872.66845703125,304.1468811035156,0.9911884069442748,0.2596835494041443,0.2460937649011612,293.15106201171875,297.1499938964844,293.1499938964844,0.0038473904132843,-1450.673828125,296.39385986328125,0.5689916014671326,0.050000000745058,0.2282326519489288,291.1427917480469,291.1499938964844,273.1499938964844,270.6230773925781,284.8349914550781,293.1838073730469,291.1427917480469,1.0,0.1926510632038116,0.8051678538322449,0.8051678538322449,1.0,1.0,-0.9108898639678956,0.3798109889030456,0.5310788750648499,0.1663309782743454,0.0,0.0,0.3982332944869995,24.4765739440918,25.0,-0.31132572889328,-5793.4560546875,80.82601165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08160400390625,308.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.052734375,18000.0,0.0,0.0,0.1295604407787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101826608181,0.3101873695850372,-4.701592388300924e-06,0.0,0.0001314873661613,0.0,0.0,14.303204536437988,0.0,0.0,0.0,0.3116053938865661,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898322761058807,-2101.44970703125,304.1472473144531,0.8206831812858582,0.1479675024747848,0.1335340738296508,293.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5691940784454346,0.050000000745058,0.0481128729879856,293.1239013671875,297.1499938964844,293.1499938964844,0.0902956426143646,-1641.2139892578125,304.1468505859375,0.8217496871948242,0.1486287415027618,0.1042921543121337,293.1221618652344,297.1499938964844,293.1499938964844,0.1812045574188232,-3883.205322265625,304.1469116210937,0.9921211004257202,0.2603904604911804,0.2467600554227829,293.14764404296875,297.1499938964844,293.1499938964844,0.0038544465787708,-1453.2359619140625,296.4029235839844,0.5691940784454346,0.050000000745058,0.228226751089096,291.14263916015625,291.1499938964844,273.1499938964844,270.6234130859375,284.8338928222656,293.1811218261719,291.1426086425781,1.0,0.1929079443216323,0.8051011562347412,0.8051011562347412,1.0,1.0,-0.9131746292114258,0.3807412981986999,0.5324333310127258,0.1669866740703582,0.0,0.0,0.3992293179035187,24.47356605529785,25.0,-0.2375457137823104,-5808.9482421875,81.23992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,308.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.1298375576734542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311334490776062,0.3113391697406769,-4.705481842393056e-06,0.0,0.0001317686110269,0.0,0.0,14.375389099121094,0.0,0.0,0.0,0.3119020760059356,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898322761058807,-2101.44970703125,304.1472473144531,0.8206831812858582,0.1479675024747848,0.1335340738296508,293.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5691940784454346,0.050000000745058,0.0481128729879856,293.1239013671875,297.1499938964844,293.1499938964844,0.0902956426143646,-1641.2139892578125,304.1468505859375,0.8217496871948242,0.1486287415027618,0.1042921543121337,293.1221618652344,297.1499938964844,293.1499938964844,0.1812045574188232,-3883.205322265625,304.1469116210937,0.9921211004257202,0.2603904604911804,0.2467600554227829,293.14764404296875,297.1499938964844,293.1499938964844,0.0038544465787708,-1453.2359619140625,296.4029235839844,0.5691940784454346,0.050000000745058,0.228226751089096,291.14263916015625,291.1499938964844,273.1499938964844,270.6234130859375,284.8338928222656,293.1811218261719,291.1426086425781,1.0,0.1929079443216323,0.8051011562347412,0.8051011562347412,1.0,1.0,-0.9131746292114258,0.3807412981986999,0.5324333310127258,0.1669866740703582,0.0,0.0,0.3992293179035187,24.47356605529785,25.0,-0.2375457137823104,-5808.9482421875,81.23992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,308.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.1298375576734542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311334490776062,0.3113391697406769,-4.705481842393056e-06,0.0,0.0001317686110269,0.0,0.0,14.375389099121094,0.0,0.0,0.0,0.3119020760059356,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903667658567428,-2111.40673828125,304.14727783203125,0.822123646736145,0.1486696898937225,0.1341654062271118,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5693960189819336,0.050000000745058,0.0481116324663162,293.1228332519531,297.1499938964844,293.1499938964844,0.0909593477845192,-1650.83935546875,304.14678955078125,0.823478102684021,0.1495076268911361,0.1049033924937248,293.1221923828125,297.1499938964844,293.1499938964844,0.1818171143531799,-3893.6572265625,304.1469116210937,0.993036687374115,0.2610926330089569,0.2474220097064972,293.14422607421875,297.1499938964844,293.1499938964844,0.0038624114822596,-1456.122314453125,296.4131774902344,0.5693960189819336,0.050000000745058,0.2282208800315857,291.1425170898437,291.1499938964844,273.1499938964844,270.6236572265625,284.8330078125,293.1782531738281,291.1425170898437,1.0,0.1931658536195755,0.8050291538238525,0.8050291538238525,1.0,1.0,-0.9154519438743592,0.3816531896591186,0.5337987542152405,0.1676801145076751,0.0,0.0,0.4002360105514526,24.47145271301269,25.0,-0.15190489590168,-5824.2802734375,81.65547180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798034667969,308.6250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.720703125,18000.0,0.0,0.0,0.1301302909851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125057518482208,0.3125104606151581,-4.709467702923575e-06,0.0,0.0001320657029282,0.0,0.0,14.449055671691896,0.0,0.0,0.0,0.3122048377990722,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903667658567428,-2111.40673828125,304.14727783203125,0.822123646736145,0.1486696898937225,0.1341654062271118,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5693960189819336,0.050000000745058,0.0481116324663162,293.1228332519531,297.1499938964844,293.1499938964844,0.0909593477845192,-1650.83935546875,304.14678955078125,0.823478102684021,0.1495076268911361,0.1049033924937248,293.1221923828125,297.1499938964844,293.1499938964844,0.1818171143531799,-3893.6572265625,304.1469116210937,0.993036687374115,0.2610926330089569,0.2474220097064972,293.14422607421875,297.1499938964844,293.1499938964844,0.0038624114822596,-1456.122314453125,296.4131774902344,0.5693960189819336,0.050000000745058,0.2282208800315857,291.1425170898437,291.1499938964844,273.1499938964844,270.6236572265625,284.8330078125,293.1782531738281,291.1425170898437,1.0,0.1931658536195755,0.8050291538238525,0.8050291538238525,1.0,1.0,-0.9154519438743592,0.3816531896591186,0.5337987542152405,0.1676801145076751,0.0,0.0,0.4002360105514526,24.47145271301269,25.0,-0.15190489590168,-5824.2802734375,81.65547180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798034667969,308.6250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.720703125,18000.0,0.0,0.0,0.1301302909851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125057518482208,0.3125104606151581,-4.709467702923575e-06,0.0,0.0001320657029282,0.0,0.0,14.449055671691896,0.0,0.0,0.0,0.3122048377990722,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908934399485588,-2121.217041015625,304.1473083496094,0.8235402703285217,0.1493619680404663,0.1347880065441131,293.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5695977210998535,0.050000000745058,0.0481103993952274,293.1217956542969,297.1499938964844,293.1499938964844,0.0916358456015586,-1660.649658203125,304.146728515625,0.8252271413803101,0.1504106819629669,0.1055269390344619,293.1222839355469,297.1499938964844,293.1499938964844,0.1824190318584442,-3903.9150390625,304.1469421386719,0.993928611278534,0.26177778840065,0.2480725198984146,293.14080810546875,297.1499938964844,293.1499938964844,0.0038712588138878,-1459.3231201171875,296.4246826171875,0.5695977210998535,0.050000000745058,0.2282150238752365,291.1424560546875,291.1499938964844,273.1499938964844,270.6238098144531,284.832275390625,293.17510986328125,291.1424865722656,1.0,0.1934243738651275,0.8049570918083191,0.8049570918083191,1.0,1.0,-0.917719841003418,0.3825470507144928,0.5351727604866028,0.1684091240167617,0.0,0.0,0.401244580745697,24.47012710571289,25.0,-0.066667228937149,-5839.45166015625,82.07209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775146484375,308.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.642578125,18000.0,0.0,0.0,0.130438432097435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136861622333526,0.3136908710002899,-4.713514954346465e-06,0.0,0.0001323784235864,0.0,0.0,14.523565292358398,0.0,0.0,0.0,0.3125110566616058,4.0,0.0,1.0
