time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908934399485588,-2121.217041015625,304.1473083496094,0.8235402703285217,0.1493619680404663,0.1347880065441131,293.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5695977210998535,0.050000000745058,0.0481103993952274,293.1217956542969,297.1499938964844,293.1499938964844,0.0916358456015586,-1660.649658203125,304.146728515625,0.8252271413803101,0.1504106819629669,0.1055269390344619,293.1222839355469,297.1499938964844,293.1499938964844,0.1824190318584442,-3903.9150390625,304.1469421386719,0.993928611278534,0.26177778840065,0.2480725198984146,293.14080810546875,297.1499938964844,293.1499938964844,0.0038712588138878,-1459.3231201171875,296.4246826171875,0.5695977210998535,0.050000000745058,0.2282150238752365,291.1424560546875,291.1499938964844,273.1499938964844,270.6238098144531,284.832275390625,293.17510986328125,291.1424865722656,1.0,0.1934243738651275,0.8049570918083191,0.8049570918083191,1.0,1.0,-0.917719841003418,0.3825470507144928,0.5351727604866028,0.1684091240167617,0.0,0.0,0.401244580745697,24.47012710571289,25.0,-0.066667228937149,-5839.45166015625,82.07209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775146484375,308.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.642578125,18000.0,0.0,0.0,0.130438432097435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136861622333526,0.3136908710002899,-4.713514954346465e-06,0.0,0.0001323784235864,0.0,0.0,14.523565292358398,0.0,0.0,0.0,0.3125110566616058,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911542922258377,-2126.07568359375,304.1473083496094,0.8242409825325012,0.14970663189888,0.1350965797901153,293.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5696983337402344,0.050000000745058,0.0481097847223281,293.12127685546875,297.1499938964844,293.1499938964844,0.0919827446341514,-1665.68017578125,304.1466979980469,0.8261183500289917,0.150870993733406,0.1058469042181968,293.12237548828125,297.1499938964844,293.1499938964844,0.1827118992805481,-3908.900390625,304.14697265625,0.9943611025810242,0.2621114552021026,0.2483888566493988,293.1390991210937,297.1499938964844,293.1499938964844,0.0038760378956794,-1461.0501708984375,296.4308776855469,0.5696983337402344,0.050000000745058,0.2282121032476425,291.1424560546875,291.1499938964844,273.1499938964844,270.6238708496094,284.8319702148437,293.1734313964844,291.1424560546875,1.0,0.1935537606477737,0.8049210906028748,0.8049210906028748,1.0,1.0,-0.9188496470451356,0.382987380027771,0.5358622670173645,0.1687857806682586,0.0,0.0,0.4017475843429565,24.4697494506836,25.0,-0.0297889746725559,-5846.97705078125,82.28068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,308.6293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.1305984258651733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142772614955902,0.3142819702625274,-4.715553131973138e-06,0.0,0.0001325408084085,0.0,0.0,14.560976028442385,0.0,0.0,0.0,0.3126648068428039,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914194136857986,-2131.01513671875,304.1473083496094,0.8249510526657104,0.1500635594129562,0.1354105174541473,293.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5697993636131287,0.050000000745058,0.0481091663241386,293.120849609375,297.1499938964844,293.1499938964844,0.0923263654112815,-1670.661376953125,304.14666748046875,0.8270005583763123,0.1513187289237976,0.1061636954545974,293.1224670410156,297.1499938964844,293.1499938964844,0.183001309633255,-3913.824462890625,304.14697265625,0.9947875142097472,0.262442022562027,0.2487014532089233,293.13739013671875,297.1499938964844,293.1499938964844,0.0038810346741229,-1462.854736328125,296.4374084472656,0.5697993636131287,0.050000000745058,0.2282091826200485,291.1424560546875,291.1499938964844,273.1499938964844,270.6239013671875,284.8316650390625,293.1717224121094,291.1424865722656,1.0,0.1936831921339035,0.8048823475837708,0.8048823475837708,1.0,1.0,-0.919977605342865,0.3834238052368164,0.5365538001060486,0.1691697239875793,0.0,0.0,0.4022490978240967,24.4694766998291,25.0,0.004370454698801,-5854.470703125,82.48949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07476806640625,308.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.615234375,18000.0,0.0,0.0,0.1307617574930191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148679733276367,0.314872682094574,-4.717596311820671e-06,0.0,0.0001327065692748,0.0,0.0,14.59842586517334,0.0,0.0,0.0,0.312818706035614,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919703319668769,-2141.282470703125,304.1473083496094,0.8264148831367493,0.1507974416017532,0.1360636949539184,293.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.570000946521759,0.050000000745058,0.0481079369783401,293.1202392578125,297.1499938964844,293.1499938964844,0.0929864570498466,-1680.22265625,304.1466979980469,0.8286979794502258,0.152180328965187,0.1067715436220169,293.1226806640625,297.1499938964844,293.1499938964844,0.1835731863975525,-3923.5498046875,304.14703369140625,0.9956246614456176,0.2630966305732727,0.2493193447589874,293.1339416503906,297.1499938964844,293.1499938964844,0.0038917269557714,-1466.7132568359375,296.45135498046875,0.570000946521759,0.050000000745058,0.2282033413648605,291.1425170898437,291.1499938964844,273.1499938964844,270.6239013671875,284.8310241699219,293.1678771972656,291.1425170898437,1.0,0.193942055106163,0.8048049211502075,0.8048049211502075,1.0,1.0,-0.9222242832183838,0.3842848539352417,0.5379394292831421,0.1699568480253219,0.0,0.0,0.4032456576824188,24.469417572021484,25.0,0.0374933890998363,-5869.38037109375,82.90733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,308.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.1310979574918747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160454332828522,0.3160501420497894,-4.721686764241895e-06,0.0,0.0001330477680312,0.0,0.0,14.67326545715332,0.0,0.0,0.0,0.3131262063980102,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919703319668769,-2141.282470703125,304.1473083496094,0.8264148831367493,0.1507974416017532,0.1360636949539184,293.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.570000946521759,0.050000000745058,0.0481079369783401,293.1202392578125,297.1499938964844,293.1499938964844,0.0929864570498466,-1680.22265625,304.1466979980469,0.8286979794502258,0.152180328965187,0.1067715436220169,293.1226806640625,297.1499938964844,293.1499938964844,0.1835731863975525,-3923.5498046875,304.14703369140625,0.9956246614456176,0.2630966305732727,0.2493193447589874,293.1339416503906,297.1499938964844,293.1499938964844,0.0038917269557714,-1466.7132568359375,296.45135498046875,0.570000946521759,0.050000000745058,0.2282033413648605,291.1425170898437,291.1499938964844,273.1499938964844,270.6239013671875,284.8310241699219,293.1678771972656,291.1425170898437,1.0,0.193942055106163,0.8048049211502075,0.8048049211502075,1.0,1.0,-0.9222242832183838,0.3842848539352417,0.5379394292831421,0.1699568480253219,0.0,0.0,0.4032456576824188,24.469417572021484,25.0,0.0374933890998363,-5869.38037109375,82.90733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,308.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.1310979574918747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160454332828522,0.3160501420497894,-4.721686764241895e-06,0.0,0.0001330477680312,0.0,0.0,14.67326545715332,0.0,0.0,0.0,0.3131262063980102,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925024822354316,-2151.197265625,304.1473083496094,0.8278042674064636,0.151476502418518,0.1366916298866272,293.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5701823830604553,0.050000000745058,0.0481068305671215,293.11981201171875,297.1499938964844,293.1499938964844,0.0936284437775611,-1689.5203857421875,304.146728515625,0.8303231000900269,0.1530215591192245,0.1073606237769126,293.1228942871094,297.1499938964844,293.1499938964844,0.184142991900444,-3933.2431640625,304.1470642089844,0.9964239001274108,0.26374551653862,0.2499312311410904,293.1305236816406,297.1499938964844,293.1499938964844,0.0039033349603414,-1470.9129638671875,296.4663391113281,0.5701823830604553,0.050000000745058,0.2281980961561203,291.142333984375,291.1499938964844,273.1499938964844,270.62384033203125,284.8287048339844,293.16082763671875,291.14227294921875,1.0,0.1941996216773986,0.8047274947166443,0.8047274947166443,1.0,1.0,-0.9244117736816406,0.3851105272769928,0.5393012762069702,0.1707573682069778,0.0,0.0,0.404275506734848,24.472400665283203,25.0,-0.3406559824943542,-5884.6591796875,83.32046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0689697265625,308.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40234375,18000.0,0.0,0.0,0.1314451247453689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172419667243957,0.3172467052936554,-4.725810867967084e-06,0.0,0.0001334000844508,0.0,0.0,14.749409675598145,0.0,0.0,0.0,0.3134392499923706,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925024822354316,-2151.197265625,304.1473083496094,0.8278042674064636,0.151476502418518,0.1366916298866272,293.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5701823830604553,0.050000000745058,0.0481068305671215,293.11981201171875,297.1499938964844,293.1499938964844,0.0936284437775611,-1689.5203857421875,304.146728515625,0.8303231000900269,0.1530215591192245,0.1073606237769126,293.1228942871094,297.1499938964844,293.1499938964844,0.184142991900444,-3933.2431640625,304.1470642089844,0.9964239001274108,0.26374551653862,0.2499312311410904,293.1305236816406,297.1499938964844,293.1499938964844,0.0039033349603414,-1470.9129638671875,296.4663391113281,0.5701823830604553,0.050000000745058,0.2281980961561203,291.142333984375,291.1499938964844,273.1499938964844,270.62384033203125,284.8287048339844,293.16082763671875,291.14227294921875,1.0,0.1941996216773986,0.8047274947166443,0.8047274947166443,1.0,1.0,-0.9244117736816406,0.3851105272769928,0.5393012762069702,0.1707573682069778,0.0,0.0,0.404275506734848,24.472400665283203,25.0,-0.3406559824943542,-5884.6591796875,83.32046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0689697265625,308.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40234375,18000.0,0.0,0.0,0.1314451247453689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172419667243957,0.3172467052936554,-4.725810867967084e-06,0.0,0.0001334000844508,0.0,0.0,14.749409675598145,0.0,0.0,0.0,0.3134392499923706,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929793640971183,-2160.07421875,304.1473999023437,0.8291775584220886,0.1520909816026687,0.1372517496347427,293.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5704640746116638,0.050000000745058,0.0481051243841648,293.1158447265625,297.1499938964844,293.1499938964844,0.0945317223668098,-1702.6553955078125,304.1462707519531,0.8326541781425476,0.1545680463314056,0.1081975251436233,293.12310791015625,297.1499938964844,293.1499938964844,0.1847098022699356,-3942.885498046875,304.1470947265625,0.9973158240318298,0.2643899619579315,0.2505381405353546,293.1270751953125,297.1499938964844,293.1499938964844,0.003915918059647,-1475.4677734375,296.48248291015625,0.5704640746116638,0.050000000745058,0.2281899899244308,291.1419982910156,291.1499938964844,273.1499938964844,270.6236877441406,284.826416015625,293.1538391113281,291.1419372558594,1.0,0.1944596022367477,0.8046463131904602,0.8046463131904602,1.0,1.0,-0.9268049001693726,0.386025458574295,0.5407794713973999,0.1716054230928421,0.0,0.0,0.4053683876991272,24.462602615356445,25.0,-0.5074518918991089,-5901.11376953125,83.75361633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1318036913871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185223639011383,0.3185270726680755,-4.730190539703472e-06,0.0,0.0001337639987468,0.0,0.0,14.831002235412598,0.0,0.0,0.0,0.3137738108634949,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929793640971183,-2160.07421875,304.1473999023437,0.8291775584220886,0.1520909816026687,0.1372517496347427,293.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5704640746116638,0.050000000745058,0.0481051243841648,293.1158447265625,297.1499938964844,293.1499938964844,0.0945317223668098,-1702.6553955078125,304.1462707519531,0.8326541781425476,0.1545680463314056,0.1081975251436233,293.12310791015625,297.1499938964844,293.1499938964844,0.1847098022699356,-3942.885498046875,304.1470947265625,0.9973158240318298,0.2643899619579315,0.2505381405353546,293.1270751953125,297.1499938964844,293.1499938964844,0.003915918059647,-1475.4677734375,296.48248291015625,0.5704640746116638,0.050000000745058,0.2281899899244308,291.1419982910156,291.1499938964844,273.1499938964844,270.6236877441406,284.826416015625,293.1538391113281,291.1419372558594,1.0,0.1944596022367477,0.8046463131904602,0.8046463131904602,1.0,1.0,-0.9268049001693726,0.386025458574295,0.5407794713973999,0.1716054230928421,0.0,0.0,0.4053683876991272,24.462602615356445,25.0,-0.5074518918991089,-5901.11376953125,83.75361633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1318036913871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185223639011383,0.3185270726680755,-4.730190539703472e-06,0.0,0.0001337639987468,0.0,0.0,14.831002235412598,0.0,0.0,0.0,0.3137738108634949,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934411808848381,-2168.685302734375,304.1474914550781,0.8309928774833679,0.1526827216148376,0.137782946228981,293.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5711808800697327,0.050000000745058,0.0481008179485797,293.1036376953125,297.1499938964844,293.1499938964844,0.0967367514967918,-1734.8040771484375,304.143798828125,0.8383913040161133,0.1578989923000335,0.1102499216794967,293.1231689453125,297.1499938964844,293.1499938964844,0.185077354311943,-3949.048828125,304.1474914550781,0.9984164237976074,0.2650552093982696,0.2508938014507293,293.1235656738281,297.1499938964844,293.1499938964844,0.0039294236339628,-1480.4114990234375,296.4993896484375,0.5711808800697327,0.050000000745058,0.228169560432434,291.1406555175781,291.1499938964844,273.1499938964844,270.6234741210937,284.8235778808594,293.1474914550781,291.1403503417969,1.0,0.194753035902977,0.8045651316642761,0.8045651316642761,1.0,1.0,-0.9303043484687804,0.3874424397945404,0.5428618788719177,0.1726526319980621,0.0,0.0,0.4066868722438812,24.39864730834961,25.0,-2.144205570220948,-5921.935546875,84.31144714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625,308.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48046875,18000.0,0.0,0.0,0.1321825832128524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199740648269653,0.319978803396225,-4.734972662845394e-06,0.0,0.0001341485185548,0.0,0.0,14.923240661621094,0.0,0.0,0.0,0.3141529262065887,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934411808848381,-2168.685302734375,304.1474914550781,0.8309928774833679,0.1526827216148376,0.137782946228981,293.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5711808800697327,0.050000000745058,0.0481008179485797,293.1036376953125,297.1499938964844,293.1499938964844,0.0967367514967918,-1734.8040771484375,304.143798828125,0.8383913040161133,0.1578989923000335,0.1102499216794967,293.1231689453125,297.1499938964844,293.1499938964844,0.185077354311943,-3949.048828125,304.1474914550781,0.9984164237976074,0.2650552093982696,0.2508938014507293,293.1235656738281,297.1499938964844,293.1499938964844,0.0039294236339628,-1480.4114990234375,296.4993896484375,0.5711808800697327,0.050000000745058,0.228169560432434,291.1406555175781,291.1499938964844,273.1499938964844,270.6234741210937,284.8235778808594,293.1474914550781,291.1403503417969,1.0,0.194753035902977,0.8045651316642761,0.8045651316642761,1.0,1.0,-0.9303043484687804,0.3874424397945404,0.5428618788719177,0.1726526319980621,0.0,0.0,0.4066868722438812,24.39864730834961,25.0,-2.144205570220948,-5921.935546875,84.31144714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625,308.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48046875,18000.0,0.0,0.0,0.1321825832128524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199740648269653,0.319978803396225,-4.734972662845394e-06,0.0,0.0001341485185548,0.0,0.0,14.923240661621094,0.0,0.0,0.0,0.3141529262065887,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.093671403825283,-2172.98291015625,304.1475524902344,0.8318150639533997,0.152974396944046,0.1380441337823867,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5714711546897888,0.050000000745058,0.0480990782380104,293.096435546875,297.1499938964844,293.1499938964844,0.0981799364089965,-1755.785888671875,304.1423034667969,0.8419229388237,0.159906193614006,0.1115868464112281,293.122802734375,297.1499938964844,293.1499938964844,0.1849386841058731,-3946.530029296875,304.148193359375,0.9985371828079224,0.2654652893543243,0.2506987750530243,293.12176513671875,297.1499938964844,293.1499938964844,0.0039368164725601,-1483.13232421875,296.5081787109375,0.5714711546897888,0.050000000745058,0.2281613200902938,291.1395568847656,291.1499938964844,273.1499938964844,270.62335205078125,284.8222045898437,293.14422607421875,291.1392822265625,1.0,0.1949080675840377,0.8045246005058289,0.8045246005058289,1.0,1.0,-0.9319766759872437,0.3881133496761322,0.5438632965087891,0.1731701493263244,0.0,0.0,0.4074957072734833,24.376583099365234,25.0,-2.441415786743164,-5933.29638671875,84.5926284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599975585937,308.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.068359375,18000.0,0.0,0.0,0.1323851495981216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208754360675812,0.3208801746368408,-4.737840299640084e-06,0.0,0.0001343540934612,0.0,0.0,14.980353355407717,0.0,0.0,0.0,0.3143862783908844,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938978195190429,-2177.203857421875,304.1475830078125,0.8325674533843994,0.1532638967037201,0.1383036375045776,293.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5717029571533203,0.050000000745058,0.0480976924300193,293.0890808105469,297.1499938964844,293.1499938964844,0.0997380912303924,-1778.3614501953125,304.1408996582031,0.845634400844574,0.1620281338691711,0.1130271703004837,293.1219787597656,297.1499938964844,293.1499938964844,0.1846258491277694,-3941.0048828125,304.1490783691406,0.9984176754951476,0.2659752666950226,0.2503156363964081,293.11993408203125,297.1499938964844,293.1499938964844,0.0039445301517844,-1485.950439453125,296.5175476074219,0.5717029571533203,0.050000000745058,0.2281547337770462,291.13873291015625,291.1499938964844,273.1499938964844,270.6231994628906,284.8209533691406,293.1409606933594,291.1385803222656,1.0,0.1950654685497284,0.8044759631156921,0.8044759631156921,1.0,1.0,-0.9335471391677856,0.3887363970279693,0.5448107719421387,0.1736722439527511,0.0,0.0,0.4083317518234253,24.36246109008789,25.0,-2.087624311447144,-5944.82861328125,84.86790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,308.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.1325979083776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218545019626617,0.3218592405319214,-4.7410735533048864e-06,0.0,0.0001345700147794,0.0,0.0,15.042851448059082,0.0,0.0,0.0,0.3146410286426544,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.094338409602642,-2185.401611328125,304.14764404296875,0.8340110182762146,0.1538362205028534,0.1388169676065445,293.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5721216201782227,0.050000000745058,0.0480951927602291,293.07489013671875,297.1499938964844,293.1499938964844,0.1030515506863594,-1826.0701904296875,304.138427734375,0.8534153699874878,0.1664520651102066,0.1160755380988121,293.1188049316406,297.1499938964844,293.1499938964844,0.1837900131940841,-3926.398193359375,304.1507568359375,0.9979329109191896,0.2673220038414001,0.2493447959423065,293.1161193847656,297.1499938964844,293.1499938964844,0.0039607863873243,-1491.8287353515625,296.53814697265625,0.5721216201782227,0.050000000745058,0.2281428873538971,291.1380615234375,291.1499938964844,273.1499938964844,270.6228332519531,284.8185119628906,293.1343994140625,291.1380310058594,1.0,0.1953868865966797,0.8043787479400635,0.8043787479400635,1.0,1.0,-0.9366381764411926,0.389958918094635,0.5466791987419128,0.174671471118927,0.0,0.0,0.4099757671356201,24.340808868408203,25.0,-0.983693540096283,-5967.70703125,85.42164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.133053719997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238406479358673,0.3238453865051269,-4.748021638079081e-06,0.0,0.0001350326201645,0.0,0.0,15.171161651611328,0.0,0.0,0.0,0.3151656985282898,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.094338409602642,-2185.401611328125,304.14764404296875,0.8340110182762146,0.1538362205028534,0.1388169676065445,293.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5721216201782227,0.050000000745058,0.0480951927602291,293.07489013671875,297.1499938964844,293.1499938964844,0.1030515506863594,-1826.0701904296875,304.138427734375,0.8534153699874878,0.1664520651102066,0.1160755380988121,293.1188049316406,297.1499938964844,293.1499938964844,0.1837900131940841,-3926.398193359375,304.1507568359375,0.9979329109191896,0.2673220038414001,0.2493447959423065,293.1161193847656,297.1499938964844,293.1499938964844,0.0039607863873243,-1491.8287353515625,296.53814697265625,0.5721216201782227,0.050000000745058,0.2281428873538971,291.1380615234375,291.1499938964844,273.1499938964844,270.6228332519531,284.8185119628906,293.1343994140625,291.1380310058594,1.0,0.1953868865966797,0.8043787479400635,0.8043787479400635,1.0,1.0,-0.9366381764411926,0.389958918094635,0.5466791987419128,0.174671471118927,0.0,0.0,0.4099757671356201,24.340808868408203,25.0,-0.983693540096283,-5967.70703125,85.42164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.133053719997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238406479358673,0.3238453865051269,-4.748021638079081e-06,0.0,0.0001350326201645,0.0,0.0,15.171161651611328,0.0,0.0,0.0,0.3151656985282898,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947708934545517,-2193.44677734375,304.147705078125,0.8355753421783447,0.1544002294540405,0.1393219232559204,293.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5726569294929504,0.050000000745058,0.0480920113623142,293.0622253417969,297.1499938964844,293.1499938964844,0.1064794063568115,-1875.019775390625,304.1365966796875,0.8615406155586243,0.1709302067756652,0.1191988289356231,293.1144714355469,297.1499938964844,293.1499938964844,0.1831310391426086,-3914.994384765625,304.1515808105469,0.9977798461914062,0.2689960598945617,0.2485954910516739,293.1122131347656,297.1499938964844,293.1499938964844,0.0039781755767762,-1498.102783203125,296.5605163574219,0.5726569294929504,0.050000000745058,0.2281278073787689,291.1376037597656,291.1499938964844,273.1499938964844,270.6224365234375,284.8153991699219,293.1272277832031,291.13751220703125,1.0,0.1957257091999054,0.8042815923690796,0.8042815923690796,1.0,1.0,-0.9400718808174132,0.3913366496562958,0.5487352013587952,0.1757363379001617,0.0,0.0,0.4116584956645965,24.305776596069336,25.0,-0.925288200378418,-5991.61572265625,86.0223617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,308.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.03515625,18000.0,0.0,0.0,0.1335492581129074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258464932441711,0.3258512616157532,-4.755137979373103e-06,0.0,0.0001355355198029,0.0,0.0,15.301576614379885,0.0,0.0,0.0,0.3157006502151489,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947708934545517,-2193.44677734375,304.147705078125,0.8355753421783447,0.1544002294540405,0.1393219232559204,293.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5726569294929504,0.050000000745058,0.0480920113623142,293.0622253417969,297.1499938964844,293.1499938964844,0.1064794063568115,-1875.019775390625,304.1365966796875,0.8615406155586243,0.1709302067756652,0.1191988289356231,293.1144714355469,297.1499938964844,293.1499938964844,0.1831310391426086,-3914.994384765625,304.1515808105469,0.9977798461914062,0.2689960598945617,0.2485954910516739,293.1122131347656,297.1499938964844,293.1499938964844,0.0039781755767762,-1498.102783203125,296.5605163574219,0.5726569294929504,0.050000000745058,0.2281278073787689,291.1376037597656,291.1499938964844,273.1499938964844,270.6224365234375,284.8153991699219,293.1272277832031,291.13751220703125,1.0,0.1957257091999054,0.8042815923690796,0.8042815923690796,1.0,1.0,-0.9400718808174132,0.3913366496562958,0.5487352013587952,0.1757363379001617,0.0,0.0,0.4116584956645965,24.305776596069336,25.0,-0.925288200378418,-5991.61572265625,86.0223617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,308.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.03515625,18000.0,0.0,0.0,0.1335492581129074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258464932441711,0.3258512616157532,-4.755137979373103e-06,0.0,0.0001355355198029,0.0,0.0,15.301576614379885,0.0,0.0,0.0,0.3157006502151489,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951991155743599,-2201.415283203125,304.14776611328125,0.8371028900146484,0.1549572050571441,0.1398205310106277,293.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5731679797172546,0.050000000745058,0.0480889901518821,293.0513916015625,297.1499938964844,293.1499938964844,0.1099118366837501,-1923.6463623046875,304.1353454589844,0.8695865273475647,0.1753553003072738,0.12229535728693,293.1096496582031,297.1499938964844,293.1499938964844,0.1825339347124099,-3904.732177734375,304.15203857421875,0.9976730346679688,0.2708725333213806,0.2479230314493179,293.1081848144531,297.1499938964844,293.1499938964844,0.0039968956261873,-1504.8564453125,296.5843505859375,0.5731679797172546,0.050000000745058,0.2281134724617004,291.13690185546875,291.1499938964844,273.1499938964844,270.6219482421875,284.8124389648437,293.12030029296875,291.1368408203125,1.0,0.1960795670747757,0.8041736483573914,0.8041736483573914,1.0,1.0,-0.943558633327484,0.3927381336688995,0.5508204698562622,0.1768117994070053,0.0,0.0,0.4134564399719238,24.275449752807617,25.0,-0.7978094220161438,-6016.56005859375,86.64427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,308.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.083984375,18000.0,0.0,0.0,0.1340846121311187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279994428157806,0.3280042111873626,-4.762710432260064e-06,0.0,0.0001360788301099,0.0,0.0,15.44196319580078,0.0,0.0,0.0,0.3162750899791717,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951991155743599,-2201.415283203125,304.14776611328125,0.8371028900146484,0.1549572050571441,0.1398205310106277,293.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5731679797172546,0.050000000745058,0.0480889901518821,293.0513916015625,297.1499938964844,293.1499938964844,0.1099118366837501,-1923.6463623046875,304.1353454589844,0.8695865273475647,0.1753553003072738,0.12229535728693,293.1096496582031,297.1499938964844,293.1499938964844,0.1825339347124099,-3904.732177734375,304.15203857421875,0.9976730346679688,0.2708725333213806,0.2479230314493179,293.1081848144531,297.1499938964844,293.1499938964844,0.0039968956261873,-1504.8564453125,296.5843505859375,0.5731679797172546,0.050000000745058,0.2281134724617004,291.13690185546875,291.1499938964844,273.1499938964844,270.6219482421875,284.8124389648437,293.12030029296875,291.1368408203125,1.0,0.1960795670747757,0.8041736483573914,0.8041736483573914,1.0,1.0,-0.943558633327484,0.3927381336688995,0.5508204698562622,0.1768117994070053,0.0,0.0,0.4134564399719238,24.275449752807617,25.0,-0.7978094220161438,-6016.56005859375,86.64427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,308.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.083984375,18000.0,0.0,0.0,0.1340846121311187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279994428157806,0.3280042111873626,-4.762710432260064e-06,0.0,0.0001360788301099,0.0,0.0,15.44196319580078,0.0,0.0,0.0,0.3162750899791717,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956186577677726,-2209.21337890625,304.1477966308594,0.838575541973114,0.1555068492889404,0.140312910079956,293.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5736390948295593,0.050000000745058,0.0480862148106098,293.0422668457031,297.1499938964844,293.1499938964844,0.1133165806531906,-1971.5125732421875,304.13458251953125,0.8774593472480774,0.1797056049108505,0.1253436654806137,293.1046142578125,297.1499938964844,293.1499938964844,0.1819713860750198,-3895.09326171875,304.1522827148437,0.9975720047950744,0.2729125618934631,0.247302159667015,293.1041564941406,297.1499938964844,293.1499938964844,0.0040167407132685,-1511.9814453125,296.6099548339844,0.5736390948295593,0.050000000745058,0.228100299835205,291.1366271972656,291.1499938964844,273.1499938964844,270.6214294433594,284.8097229003906,293.114013671875,291.1366271972656,1.0,0.1964450180530548,0.8040657043457031,0.8040657043457031,1.0,1.0,-0.9470439553260804,0.39414182305336,0.552902102470398,0.1778826564550399,0.0,0.0,0.4152634143829345,24.251399993896484,25.0,-0.3511010408401489,-6041.783203125,87.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245666503906,308.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6953125,18000.0,0.0,0.0,0.1346575915813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302124142646789,0.330217182636261,-4.770689429278718e-06,0.0,0.0001366603246424,0.0,0.0,15.58750343322754,0.0,0.0,0.0,0.316870242357254,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956186577677726,-2209.21337890625,304.1477966308594,0.838575541973114,0.1555068492889404,0.140312910079956,293.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5736390948295593,0.050000000745058,0.0480862148106098,293.0422668457031,297.1499938964844,293.1499938964844,0.1133165806531906,-1971.5125732421875,304.13458251953125,0.8774593472480774,0.1797056049108505,0.1253436654806137,293.1046142578125,297.1499938964844,293.1499938964844,0.1819713860750198,-3895.09326171875,304.1522827148437,0.9975720047950744,0.2729125618934631,0.247302159667015,293.1041564941406,297.1499938964844,293.1499938964844,0.0040167407132685,-1511.9814453125,296.6099548339844,0.5736390948295593,0.050000000745058,0.228100299835205,291.1366271972656,291.1499938964844,273.1499938964844,270.6214294433594,284.8097229003906,293.114013671875,291.1366271972656,1.0,0.1964450180530548,0.8040657043457031,0.8040657043457031,1.0,1.0,-0.9470439553260804,0.39414182305336,0.552902102470398,0.1778826564550399,0.0,0.0,0.4152634143829345,24.251399993896484,25.0,-0.3511010408401489,-6041.783203125,87.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245666503906,308.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6953125,18000.0,0.0,0.0,0.1346575915813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302124142646789,0.330217182636261,-4.770689429278718e-06,0.0,0.0001366603246424,0.0,0.0,15.58750343322754,0.0,0.0,0.0,0.316870242357254,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958254113793373,-2213.05322265625,304.1478271484375,0.8392905592918396,0.1557788103818893,0.1405566483736038,293.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5738592147827148,0.050000000745058,0.0480849221348762,293.038330078125,297.1499938964844,293.1499938964844,0.1150015294551849,-1995.0712890625,304.1343078613281,0.881308913230896,0.1818437874317169,0.1268440037965774,293.1020812988281,297.1499938964844,293.1499938964844,0.1817048341035843,-3890.53466796875,304.1523742675781,0.9975239038467408,0.2739863991737366,0.2470117062330246,293.10211181640625,297.1499938964844,293.1499938964844,0.0040270634926855,-1515.6768798828125,296.6233825683594,0.5738592147827148,0.050000000745058,0.2280941605567932,291.1365966796875,291.1499938964844,273.1499938964844,270.62115478515625,284.8084716796875,293.111083984375,291.1366271972656,1.0,0.1966311931610107,0.8040117621421814,0.8040117621421814,1.0,1.0,-0.9487797617912292,0.3948424160480499,0.5539373159408569,0.1784131973981857,0.0,0.0,0.4161582291126251,24.241661071777344,25.0,-0.1391243636608123,-6054.35009765625,87.60088348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02020263671875,308.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.65625,18000.0,0.0,0.0,0.1349564492702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331317663192749,0.331322431564331,-4.77473258797545e-06,0.0,0.0001369636302115,0.0,0.0,15.66061782836914,0.0,0.0,0.0,0.3171692788600921,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960302203893661,-2216.855224609375,304.1478576660156,0.8399906754493713,0.1560488641262054,0.1407987028360366,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5740687251091003,0.050000000745058,0.0480836927890777,293.0348205566406,297.1499938964844,293.1499938964844,0.1166704222559928,-2018.32373046875,304.1341247558594,0.8850874900817871,0.1839521527290344,0.1283248364925384,293.0995483398437,297.1499938964844,293.1499938964844,0.181449145078659,-3886.16650390625,304.15240478515625,0.9974777102470398,0.2750930190086365,0.2467351555824279,293.1000671386719,297.1499938964844,293.1499938964844,0.0040376507677137,-1519.4605712890625,296.6371765136719,0.5740687251091003,0.050000000745058,0.2280883342027664,291.1366577148437,291.1499938964844,273.1499938964844,270.620849609375,284.8072509765625,293.1082458496094,291.1366882324219,1.0,0.1968192160129547,0.8039506673812866,0.8039506673812866,1.0,1.0,-0.9505071640014648,0.395540326833725,0.5549668669700623,0.1789380759000778,0.0,0.0,0.4170431494712829,24.23343276977539,25.0,0.0542325302958488,-6066.8603515625,87.92395782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.6534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6796875,18000.0,0.0,0.0,0.1352622359991073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324165642261505,0.3324213325977325,-4.778782113135094e-06,0.0,0.0001372739789076,0.0,0.0,15.733570098876951,0.0,0.0,0.0,0.317467600107193,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964345037937164,-2224.35546875,304.1478881835937,0.8413456678390503,0.1565837860107422,0.1412779539823532,293.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5744549036026001,0.050000000745058,0.0480814278125762,293.0289306640625,297.1499938964844,293.1499938964844,0.1199474409222602,-2063.7509765625,304.13397216796875,0.8923977613449097,0.1880645602941513,0.1312177926301956,293.094482421875,297.1499938964844,293.1499938964844,0.1809723675251007,-3878.03271484375,304.15240478515625,0.9973911046981812,0.2773957550525665,0.2462247610092163,293.0960693359375,297.1499938964844,293.1499938964844,0.0040595741011202,-1527.2783203125,296.6658020019531,0.5744549036026001,0.050000000745058,0.2280775904655456,291.1369323730469,291.1499938964844,273.1499938964844,270.6202392578125,284.80487060546875,293.10284423828125,291.136962890625,1.0,0.1971992403268814,0.8038285374641418,0.8038285374641418,1.0,1.0,-0.95392644405365,0.3969260454177856,0.5570003986358643,0.1799672842025756,0.0,0.0,0.4187715947628021,24.22138214111328,25.0,0.3699603378772735,-6091.63916015625,88.57303619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,308.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.888671875,18000.0,0.0,0.0,0.135889858007431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345794975757599,0.3345842957496643,-4.786835233971942e-06,0.0,0.000137910930789,0.0,0.0,15.877901077270508,0.0,0.0,0.0,0.3180575966835022,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964345037937164,-2224.35546875,304.1478881835937,0.8413456678390503,0.1565837860107422,0.1412779539823532,293.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5744549036026001,0.050000000745058,0.0480814278125762,293.0289306640625,297.1499938964844,293.1499938964844,0.1199474409222602,-2063.7509765625,304.13397216796875,0.8923977613449097,0.1880645602941513,0.1312177926301956,293.094482421875,297.1499938964844,293.1499938964844,0.1809723675251007,-3878.03271484375,304.15240478515625,0.9973911046981812,0.2773957550525665,0.2462247610092163,293.0960693359375,297.1499938964844,293.1499938964844,0.0040595741011202,-1527.2783203125,296.6658020019531,0.5744549036026001,0.050000000745058,0.2280775904655456,291.1369323730469,291.1499938964844,273.1499938964844,270.6202392578125,284.80487060546875,293.10284423828125,291.136962890625,1.0,0.1971992403268814,0.8038285374641418,0.8038285374641418,1.0,1.0,-0.95392644405365,0.3969260454177856,0.5570003986358643,0.1799672842025756,0.0,0.0,0.4187715947628021,24.22138214111328,25.0,0.3699603378772735,-6091.63916015625,88.57303619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,308.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.888671875,18000.0,0.0,0.0,0.135889858007431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345794975757599,0.3345842957496643,-4.786835233971942e-06,0.0,0.000137910930789,0.0,0.0,15.877901077270508,0.0,0.0,0.0,0.3180575966835022,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968422815203666,-2231.91748046875,304.1479187011719,0.8426655530929565,0.1571321934461593,0.1417630165815353,293.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5747997164726257,0.050000000745058,0.0480794124305248,293.02459716796875,297.1499938964844,293.1499938964844,0.1231222674250602,-2107.47802734375,304.134033203125,0.8993302583694458,0.1920143067836761,0.134002074599266,293.08953857421875,297.1499938964844,293.1499938964844,0.1805412173271179,-3870.6884765625,304.1523132324219,0.9973123669624328,0.2798078954219818,0.245768591761589,293.09210205078125,297.1499938964844,293.1499938964844,0.0040824157185852,-1535.4034423828125,296.6957397460937,0.5747997164726257,0.050000000745058,0.2280680388212204,291.1373291015625,291.1499938964844,273.1499938964844,270.6195373535156,284.802490234375,293.0977478027344,291.1374206542969,1.0,0.1975825130939483,0.8037064075469971,0.8037064075469971,1.0,1.0,-0.9572890996932985,0.3982958197593689,0.5589932799339294,0.1809633672237396,0.0,0.0,0.4204337298870086,24.21465110778809,25.0,0.5786352753639221,-6116.03271484375,89.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,308.6600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.251953125,18000.0,0.0,0.0,0.1365308761596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366773128509521,0.3366820812225342,-4.7947391976777e-06,0.0,0.0001385614887112,0.0,0.0,16.018798828125,0.0,0.0,0.0,0.3186332285404205,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968422815203666,-2231.91748046875,304.1479187011719,0.8426655530929565,0.1571321934461593,0.1417630165815353,293.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5747997164726257,0.050000000745058,0.0480794124305248,293.02459716796875,297.1499938964844,293.1499938964844,0.1231222674250602,-2107.47802734375,304.134033203125,0.8993302583694458,0.1920143067836761,0.134002074599266,293.08953857421875,297.1499938964844,293.1499938964844,0.1805412173271179,-3870.6884765625,304.1523132324219,0.9973123669624328,0.2798078954219818,0.245768591761589,293.09210205078125,297.1499938964844,293.1499938964844,0.0040824157185852,-1535.4034423828125,296.6957397460937,0.5747997164726257,0.050000000745058,0.2280680388212204,291.1373291015625,291.1499938964844,273.1499938964844,270.6195373535156,284.802490234375,293.0977478027344,291.1374206542969,1.0,0.1975825130939483,0.8037064075469971,0.8037064075469971,1.0,1.0,-0.9572890996932985,0.3982958197593689,0.5589932799339294,0.1809633672237396,0.0,0.0,0.4204337298870086,24.21465110778809,25.0,0.5786352753639221,-6116.03271484375,89.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,308.6600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.251953125,18000.0,0.0,0.0,0.1365308761596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366773128509521,0.3366820812225342,-4.7947391976777e-06,0.0,0.0001385614887112,0.0,0.0,16.018798828125,0.0,0.0,0.0,0.3186332285404205,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.09726482629776,-2239.752197265625,304.1479187011719,0.8439773917198181,0.1576991081237793,0.1422668099403381,293.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5751056671142578,0.050000000745058,0.0480776280164718,293.0216979980469,297.1499938964844,293.1499938964844,0.1261726170778274,-2149.2353515625,304.13427734375,0.905903160572052,0.1957782655954361,0.1366603374481201,293.0846862792969,297.1499938964844,293.1499938964844,0.1801542043685913,-3864.104248046875,304.1521911621094,0.9972413778305054,0.2823205590248108,0.2453633844852447,293.0882873535156,297.1499938964844,293.1499938964844,0.0041061043739318,-1543.811279296875,296.72674560546875,0.5751056671142578,0.050000000745058,0.2280595600605011,291.1378479003906,291.1499938964844,273.1499938964844,270.61883544921875,284.8002319335937,293.0931091308594,291.137939453125,1.0,0.1979667693376541,0.8035772442817688,0.8035772442817688,1.0,1.0,-0.9605856537818908,0.3996455669403076,0.5609400868415833,0.1819216310977935,0.0,0.0,0.4220219254493713,24.212644577026367,25.0,0.7261214852333069,-6139.98291015625,89.8717269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,308.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.70703125,18000.0,0.0,0.0,0.1371756196022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386973440647125,0.3387021422386169,-4.802428065886488e-06,0.0,0.0001392158155795,0.0,0.0,16.15530014038086,0.0,0.0,0.0,0.3191904723644256,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.09726482629776,-2239.752197265625,304.1479187011719,0.8439773917198181,0.1576991081237793,0.1422668099403381,293.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5751056671142578,0.050000000745058,0.0480776280164718,293.0216979980469,297.1499938964844,293.1499938964844,0.1261726170778274,-2149.2353515625,304.13427734375,0.905903160572052,0.1957782655954361,0.1366603374481201,293.0846862792969,297.1499938964844,293.1499938964844,0.1801542043685913,-3864.104248046875,304.1521911621094,0.9972413778305054,0.2823205590248108,0.2453633844852447,293.0882873535156,297.1499938964844,293.1499938964844,0.0041061043739318,-1543.811279296875,296.72674560546875,0.5751056671142578,0.050000000745058,0.2280595600605011,291.1378479003906,291.1499938964844,273.1499938964844,270.61883544921875,284.8002319335937,293.0931091308594,291.137939453125,1.0,0.1979667693376541,0.8035772442817688,0.8035772442817688,1.0,1.0,-0.9605856537818908,0.3996455669403076,0.5609400868415833,0.1819216310977935,0.0,0.0,0.4220219254493713,24.212644577026367,25.0,0.7261214852333069,-6139.98291015625,89.8717269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,308.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.70703125,18000.0,0.0,0.0,0.1371756196022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386973440647125,0.3387021422386169,-4.802428065886488e-06,0.0,0.0001392158155795,0.0,0.0,16.15530014038086,0.0,0.0,0.0,0.3191904723644256,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976946577429771,-2247.71728515625,304.1478881835937,0.845262348651886,0.1582755595445633,0.1427807211875915,293.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5753709673881531,0.050000000745058,0.048076082020998,293.0201721191406,297.1499938964844,293.1499938964844,0.1290828138589859,-2188.84716796875,304.1346740722656,0.9123932719230652,0.1993442624807357,0.1391823440790176,293.0799865722656,297.1499938964844,293.1499938964844,0.1798129677772522,-3858.307373046875,304.15203857421875,0.9971789121627808,0.2849257588386535,0.2450116425752639,293.0845642089844,297.1499938964844,293.1499938964844,0.0041305855847895,-1552.47900390625,296.75885009765625,0.5753709673881531,0.050000000745058,0.2280522286891937,291.13848876953125,291.1499938964844,273.1499938964844,270.6180725097656,284.7981872558594,293.08917236328125,291.1385803222656,1.0,0.1983496844768524,0.8034480810165405,0.8034480810165405,1.0,1.0,-0.9637966752052308,0.4009665846824646,0.5628300905227661,0.1828398704528808,0.0,0.0,0.4235177636146545,24.215375900268555,25.0,0.8978489637374878,-6163.31005859375,90.5144500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,308.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.314453125,18000.0,0.0,0.0,0.1378144323825836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406200408935547,0.3406248390674591,-4.809834535990376e-06,0.0,0.0001398641325067,0.0,0.0,16.286039352416992,0.0,0.0,0.0,0.3197237551212311,4.0,0.0,1.0
