time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976946577429771,-2247.71728515625,304.1478881835937,0.845262348651886,0.1582755595445633,0.1427807211875915,293.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5753709673881531,0.050000000745058,0.048076082020998,293.0201721191406,297.1499938964844,293.1499938964844,0.1290828138589859,-2188.84716796875,304.1346740722656,0.9123932719230652,0.1993442624807357,0.1391823440790176,293.0799865722656,297.1499938964844,293.1499938964844,0.1798129677772522,-3858.307373046875,304.15203857421875,0.9971789121627808,0.2849257588386535,0.2450116425752639,293.0845642089844,297.1499938964844,293.1499938964844,0.0041305855847895,-1552.47900390625,296.75885009765625,0.5753709673881531,0.050000000745058,0.2280522286891937,291.13848876953125,291.1499938964844,273.1499938964844,270.6180725097656,284.7981872558594,293.08917236328125,291.1385803222656,1.0,0.1983496844768524,0.8034480810165405,0.8034480810165405,1.0,1.0,-0.9637966752052308,0.4009665846824646,0.5628300905227661,0.1828398704528808,0.0,0.0,0.4235177636146545,24.215375900268555,25.0,0.8978489637374878,-6163.31005859375,90.5144500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,308.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.314453125,18000.0,0.0,0.0,0.1378144323825836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406200408935547,0.3406248390674591,-4.809834535990376e-06,0.0,0.0001398641325067,0.0,0.0,16.286039352416992,0.0,0.0,0.0,0.3197237551212311,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979115143418312,-2251.733642578125,304.1478881835937,0.8458927273750305,0.1585665345191955,0.1430403888225555,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5754885077476501,0.050000000745058,0.048075396567583,293.0198669433594,297.1499938964844,293.1499938964844,0.1304814368486404,-2207.806640625,304.1349182128906,0.9155609607696532,0.2010488659143448,0.1403896212577819,293.0777282714844,297.1499938964844,293.1499938964844,0.1796596050262451,-3855.705078125,304.1519470214844,0.997151017189026,0.2862608134746551,0.2448556870222091,293.082763671875,297.1499938964844,293.1499938964844,0.0041431081481277,-1556.904296875,296.7752685546875,0.5754885077476501,0.050000000745058,0.2280489802360534,291.1388244628906,291.1499938964844,273.1499938964844,270.61767578125,284.7972717285156,293.0874328613281,291.1389465332031,1.0,0.1985399425029754,0.8033835291862488,0.8033835291862488,1.0,1.0,-0.965365469455719,0.401613712310791,0.563751757144928,0.1832844167947769,0.0,0.0,0.4242254793643951,24.218456268310547,25.0,0.9809930324554444,-6174.673828125,90.8325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,308.6735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.68359375,18000.0,0.0,0.0,0.1381287574768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415365517139435,0.3415413498878479,-4.813399755221326e-06,0.0,0.0001401831250404,0.0,0.0,16.348655700683594,0.0,0.0,0.0,0.3199790418148041,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981294885277748,-2255.768798828125,304.1478576660156,0.8465147614479065,0.1588591933250427,0.143301635980606,293.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5755962133407593,0.050000000745058,0.0480747669935226,293.0198669433594,297.1499938964844,293.1499938964844,0.1318401545286178,-2226.1767578125,304.1351928710937,0.9186466336250304,0.2026989609003067,0.1415594965219497,293.0754699707031,297.1499938964844,293.1499938964844,0.1795176714658737,-3853.298095703125,304.15185546875,0.9971252679824828,0.2876162230968475,0.2447127848863601,293.0809631347656,297.1499938964844,293.1499938964844,0.0041558155789971,-1561.3895263671875,296.7919311523437,0.5755962133407593,0.050000000745058,0.2280460000038147,291.13922119140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79644775390625,293.0859069824219,291.13934326171875,1.0,0.1987290382385254,0.8033141493797302,0.8033141493797302,1.0,1.0,-0.9669073224067688,0.4022499620914459,0.5646573901176453,0.1837196052074432,0.0,0.0,0.4249041676521301,24.22264671325684,28.0,1.063401222229004,-6185.80517578125,91.14793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,308.6770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08984375,18000.0,0.0,0.0,0.1384381651878357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424198925495147,0.3424247205257416,-4.8168581088248175e-06,0.0,0.0001404971408192,0.0,0.0,16.40918731689453,0.0,0.0,0.0,0.3202257752418518,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985963717103004,-2264.45068359375,304.1477966308594,0.8448116183280945,0.1594406962394714,0.143837109208107,293.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5733287930488586,0.050000000745058,0.0480878688395023,293.0212707519531,297.1499938964844,293.1499938964844,0.1344220340251922,-2260.98291015625,304.1358337402344,0.9205295443534852,0.2057159096002578,0.1437487006187439,293.0736999511719,297.1499938964844,293.1499938964844,0.1821366101503372,-3899.35498046875,304.146728515625,0.9976388216018676,0.2898795306682586,0.2477102577686309,293.0775756835937,297.1499938964844,293.1499938964844,0.0041830325499176,-1571.1331787109375,296.8246154785156,0.5733287930488586,0.050000000745058,0.2281081527471542,291.1379699707031,291.1499938964844,273.1499938964844,270.6164245605469,284.793701171875,293.08416748046875,291.1372985839844,1.0,0.2003886401653289,0.8031753897666931,0.8031753897666931,1.0,1.0,-0.9738635420799256,0.4052348732948303,0.56862872838974,0.1854396164417266,0.0,0.0,0.4265225529670715,24.639789581298828,25.0,-3.5910134315490723,-6220.04443359375,93.24078369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,308.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.1390548944473266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344262033700943,0.3442668616771698,-4.823632934858324e-06,0.0,0.000141123033245,0.0,0.0,16.534425735473633,0.0,0.0,0.0,0.3207399547100067,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985963717103004,-2264.45068359375,304.1477966308594,0.8448116183280945,0.1594406962394714,0.143837109208107,293.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5733287930488586,0.050000000745058,0.0480878688395023,293.0212707519531,297.1499938964844,293.1499938964844,0.1344220340251922,-2260.98291015625,304.1358337402344,0.9205295443534852,0.2057159096002578,0.1437487006187439,293.0736999511719,297.1499938964844,293.1499938964844,0.1821366101503372,-3899.35498046875,304.146728515625,0.9976388216018676,0.2898795306682586,0.2477102577686309,293.0775756835937,297.1499938964844,293.1499938964844,0.0041830325499176,-1571.1331787109375,296.8246154785156,0.5733287930488586,0.050000000745058,0.2281081527471542,291.1379699707031,291.1499938964844,273.1499938964844,270.6164245605469,284.793701171875,293.08416748046875,291.1372985839844,1.0,0.2003886401653289,0.8031753897666931,0.8031753897666931,1.0,1.0,-0.9738635420799256,0.4052348732948303,0.56862872838974,0.1854396164417266,0.0,0.0,0.4265225529670715,24.639789581298828,25.0,-3.5910134315490723,-6220.04443359375,93.24078369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,308.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.1390548944473266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344262033700943,0.3442668616771698,-4.823632934858324e-06,0.0,0.000141123033245,0.0,0.0,16.534425735473633,0.0,0.0,0.0,0.3207399547100067,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.846048891544342,0.0,0.1443652659654617,293.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.5735379457473755,0.0,0.0480866245925426,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256483316421508,0.0,0.1456796079874038,293.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975939393043518,0.0,0.247434601187706,293.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8570556640625,0.5735379457473755,0.0,0.2281022369861602,291.1346740722656,294.1499938964844,273.1499938964844,270.6155700683594,284.7938537597656,293.0839233398437,291.13507080078125,0.0,0.0,0.803036630153656,0.803036630153656,1.0,1.0,-0.9764785170555116,0.4062935709953308,0.5701849460601807,0.1862306445837021,0.0,0.0,0.0,24.64388084411621,60.0,-0.440738320350647,-6248.5234375,93.78015899658205,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,308.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472099900245666,0.3472148180007934,-4.8335841711377725e-06,0.0,0.0,0.0,0.0,16.733041763305664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.846048891544342,0.0,0.1443652659654617,293.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.5735379457473755,0.0,0.0480866245925426,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256483316421508,0.0,0.1456796079874038,293.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975939393043518,0.0,0.247434601187706,293.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8570556640625,0.5735379457473755,0.0,0.2281022369861602,291.1346740722656,294.1499938964844,273.1499938964844,270.6155700683594,284.7938537597656,293.0839233398437,291.13507080078125,0.0,0.0,0.803036630153656,0.803036630153656,1.0,1.0,-0.9764785170555116,0.4062935709953308,0.5701849460601807,0.1862306445837021,0.0,0.0,0.0,24.64388084411621,60.0,-0.440738320350647,-6248.5234375,93.78015899658205,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,308.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472099900245666,0.3472148180007934,-4.8335841711377725e-06,0.0,0.0,0.0,0.0,16.733041763305664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9716491699219,0.0,0.0,0.0006225189426913,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0002762355143204,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5702819824219,0.0,0.0,0.0006067738868296,292.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3419494628906,0.0,0.0,0.0011087044840678,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0851745605469,0.0,0.0,0.0013103423407301,291.1799011230469,294.1499938964844,273.15399169921875,270.6177978515625,282.5426940917969,287.4432373046875,291.1446838378906,0.0,0.0,0.4818219840526581,0.4818219840526581,1.0,1.0,-0.004710379987955,0.0088492222130298,-0.0041388422250747,-0.0266149193048477,0.0,0.0,0.0,-0.0277426484972238,60.0,-122.34963989257812,-0.0,-1.5123488310564426e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.793016466980439e-18,6.7962519839464396e-18,-3.235293207183124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9716491699219,0.0,0.0,0.0006225189426913,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0002762355143204,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5702819824219,0.0,0.0,0.0006067738868296,292.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3419494628906,0.0,0.0,0.0011087044840678,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0851745605469,0.0,0.0,0.0013103423407301,291.1799011230469,294.1499938964844,273.15399169921875,270.6177978515625,282.5426940917969,287.4432373046875,291.1446838378906,0.0,0.0,0.4818219840526581,0.4818219840526581,1.0,1.0,-0.004710379987955,0.0088492222130298,-0.0041388422250747,-0.0266149193048477,0.0,0.0,0.0,-0.0277426484972238,60.0,-122.34963989257812,-0.0,-1.5123488310564426e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.793016466980439e-18,6.7962519839464396e-18,-3.235293207183124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91015625,0.0,0.0,0.0001157971710199,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001106304553104,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.505615234375,0.0,0.0,9.37202203203924e-05,292.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2659912109375,0.0,0.0,0.000135451395181,292.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05718994140625,0.0,0.0,0.0005247832159511,291.179931640625,294.1499938964844,273.1588439941406,270.62115478515625,282.36981201171875,283.78143310546875,291.1424255371094,0.0,0.0,0.3212146461009979,0.3212146461009979,1.0,1.0,-0.0011765100061893,0.0035902562085539,-0.0024137462023645,-0.0315613970160484,0.0,0.0,0.0,-0.0109798023477196,60.0,-63.4698371887207,-0.0,-9.43752596072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5342557310743495e-20,-1.744054745370653e-20,2.0979891332210762e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.88427734375,0.0,0.0,0.0001005039594019,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001056342080119,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48223876953125,0.0,0.0,7.823469786671922e-05,292.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2438659667969,0.0,0.0,0.000106075516669,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.03778076171875,0.0,0.0,0.0005010832101106,291.179931640625,294.1499938964844,273.16552734375,270.6259460449219,282.2799377441406,280.9937438964844,291.1410522460937,0.0,0.0,0.1606073230504989,0.1606073230504989,1.0,1.0,-0.0010706866160035,0.0010198079980909,5.0878574256785214e-05,-0.0341819189488887,0.0,0.0,0.0,-0.0113193430006504,60.0,-31.717987060546875,-0.0,-7.804415247392171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710560943942212e-21,7.111780636065555e-21,-2.4012198940717348e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.859619140625,0.0,0.0,0.0001002451026579,292.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0001055591856129,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4602355957031,0.0,0.0,7.796948921168223e-05,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2234191894531,0.0,0.0,0.0001055668835761,292.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0187683105469,0.0,0.0,0.0005007273284718,291.179931640625,294.1499938964844,273.1739807128906,270.632080078125,282.193359375,278.9348449707031,291.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679088300094,4.8696431775852034e-08,0.0010678601684048,-0.0352639593183994,0.0,0.0,0.0,-0.0116668483242392,60.0,-19.841283798217773,-0.0,-7.778806576652644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.678325133859653e-21,7.144072183904234e-21,-2.4657470500445817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8351135253906,0.0,0.0,0.0001002610879368,292.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001055791508406,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4383850097656,0.0,0.0,7.79809124651365e-05,292.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2031555175781,0.0,0.0,0.0001055799802998,292.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9998474121094,0.0,0.0,0.0005008220323361,291.179931640625,294.1499938964844,273.1841125488281,270.6395263671875,282.10772705078125,277.4180603027344,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683221044018,1.3853879821112969e-08,0.0010683082509785,-0.0353303961455822,0.0,0.0,0.0,-0.0116804633289575,60.0,-15.558005332946776,-0.0,-7.78151374447589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6778028953186216e-21,7.144588363993513e-21,-2.466785872571675e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7865600585937,0.0,0.0,0.0001003014767775,292.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001056217661243,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3951110839844,0.0,0.0,7.801230094628409e-05,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1629943847656,0.0,0.0,0.0001056224282365,292.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.96240234375,0.0,0.0,0.0005010241875424,291.179931640625,294.1499938964844,273.2091064453125,270.6581726074219,281.93914794921875,275.4820556640625,291.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.42905330657959,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6777899706215504e-21,7.14459967310345e-21,-2.466809904430292e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7865600585937,0.0,0.0,0.0001003014767775,292.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001056217661243,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3951110839844,0.0,0.0,7.801230094628409e-05,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1629943847656,0.0,0.0,0.0001056224282365,292.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.96240234375,0.0,0.0,0.0005010241875424,291.179931640625,294.1499938964844,273.2091064453125,270.6581726074219,281.93914794921875,275.4820556640625,291.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.42905330657959,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6777899706215504e-21,7.14459967310345e-21,-2.466809904430292e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7386474609375,0.0,0.0,0.0001003417128231,292.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001056641413015,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3523864746094,0.0,0.0,7.804359483998269e-05,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233825683594,0.0,0.0,0.0001056647961377,292.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9254150390625,0.0,0.0,0.0005012251785956,291.179931640625,294.1499938964844,273.2399597167969,270.6813659667969,281.77423095703125,274.4439697265625,291.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134859085083008,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7386474609375,0.0,0.0,0.0001003417128231,292.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001056641413015,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3523864746094,0.0,0.0,7.804359483998269e-05,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233825683594,0.0,0.0,0.0001056647961377,292.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9254150390625,0.0,0.0,0.0005012251785956,291.179931640625,294.1499938964844,273.2399597167969,270.6813659667969,281.77423095703125,274.4439697265625,291.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134859085083008,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6913146972656,0.0,0.0,0.0001003816214506,292.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001057061672327,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3102111816406,0.0,0.0,7.80746340751648e-05,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.084228515625,0.0,0.0,0.0001057068147929,292.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.888916015625,0.0,0.0,0.0005014245398342,291.1799011230469,294.1499938964844,273.276123046875,270.70867919921875,281.61297607421875,273.8967590332031,291.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.077066421508787,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6913146972656,0.0,0.0,0.0001003816214506,292.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001057061672327,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3102111816406,0.0,0.0,7.80746340751648e-05,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.084228515625,0.0,0.0,0.0001057068147929,292.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.888916015625,0.0,0.0,0.0005014245398342,291.1799011230469,294.1499938964844,273.276123046875,270.70867919921875,281.61297607421875,273.8967590332031,291.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.077066421508787,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.64459228515625,0.0,0.0,0.0001004211080726,292.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001057477638823,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2685546875,0.0,0.0,7.810534589225426e-05,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04559326171875,0.0,0.0,0.0001057483968907,292.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8528747558594,0.0,0.0,0.0005016218638047,291.1798400878906,294.1499938964844,273.3170166015625,270.7396545410156,281.4554748535156,273.6192932128906,291.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04673194885254,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.64459228515625,0.0,0.0,0.0001004211080726,292.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001057477638823,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2685546875,0.0,0.0,7.810534589225426e-05,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04559326171875,0.0,0.0,0.0001057483968907,292.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8528747558594,0.0,0.0,0.0005016218638047,291.1798400878906,294.1499938964844,273.3170166015625,270.7396545410156,281.4554748535156,273.6192932128906,291.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04673194885254,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6214599609375,0.0,0.0,0.0001004406803986,292.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001057683693943,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2479248046875,0.0,0.0,7.812056719558313e-05,291.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0264587402344,0.0,0.0,0.0001057690024026,292.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83502197265625,0.0,0.0,0.0005017195944674,291.1798095703125,294.1499938964844,273.33905029296875,270.7563781738281,281.3781433105469,273.5414733886719,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.031933784484863,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5984802246094,0.0,0.0,0.0001004601144813,292.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0001057888366631,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2274475097656,0.0,0.0,7.81356793595478e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0074157714844,0.0,0.0,0.0001057894696714,292.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172607421875,0.0,0.0,0.0005018166848458,291.1797790527344,294.1499938964844,273.362060546875,270.7738647460937,281.3017272949219,273.49041748046875,291.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01649284362793,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5529479980469,0.0,0.0,0.0001004985315375,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001058293055393,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18682861328125,0.0,0.0,7.816556171746925e-05,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9697570800781,0.0,0.0,0.0001058299239957,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7821350097656,0.0,0.0,0.0005020086537115,291.1797180175781,294.1499938964844,273.41070556640625,270.81085205078125,281.1517028808594,273.4428100585937,291.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983383178710938,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5529479980469,0.0,0.0,0.0001004985315375,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001058293055393,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18682861328125,0.0,0.0,7.816556171746925e-05,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9697570800781,0.0,0.0,0.0001058299239957,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7821350097656,0.0,0.0,0.0005020086537115,291.1797180175781,294.1499938964844,273.41070556640625,270.81085205078125,281.1517028808594,273.4428100585937,291.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983383178710938,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5079650878906,0.0,0.0,0.0001005362937576,292.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0001058690759236,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1467590332031,0.0,0.0,7.81949347583577e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9325561523437,0.0,0.0,0.0001058696871041,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474365234375,0.0,0.0,0.0005021973047405,291.1796264648437,294.1499938964844,273.4623413085937,270.8501892089844,281.0054016113281,273.4410095214844,291.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.947455406188965,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5079650878906,0.0,0.0,0.0001005362937576,292.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0001058690759236,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1467590332031,0.0,0.0,7.81949347583577e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9325561523437,0.0,0.0,0.0001058696871041,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474365234375,0.0,0.0,0.0005021973047405,291.1796264648437,294.1499938964844,273.4623413085937,270.8501892089844,281.0054016113281,273.4410095214844,291.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.947455406188965,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635925292969,0.0,0.0,0.0001005733138299,292.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001059080677805,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1071472167969,0.0,0.0,7.822372572263703e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.89581298828125,0.0,0.0,0.000105908671685,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7131652832031,0.0,0.0,0.0005023822886869,291.17950439453125,294.1499938964844,273.5164489746094,270.8913879394531,280.86285400390625,273.4647521972656,291.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.90911865234375,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635925292969,0.0,0.0,0.0001005733138299,292.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001059080677805,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1071472167969,0.0,0.0,7.822372572263703e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.89581298828125,0.0,0.0,0.000105908671685,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7131652832031,0.0,0.0,0.0005023822886869,291.17950439453125,294.1499938964844,273.5164489746094,270.8913879394531,280.86285400390625,273.4647521972656,291.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.90911865234375,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.41973876953125,0.0,0.0,0.0001006094971671,292.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001059461792465,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06805419921875,0.0,0.0,7.825186912668869e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8595275878906,0.0,0.0,0.000105946768599,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793212890625,0.0,0.0,0.000502563023474,291.17938232421875,294.1499938964844,273.5723876953125,270.9340209960937,280.7239990234375,273.5033264160156,291.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.868800163269045,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.41973876953125,0.0,0.0,0.0001006094971671,292.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001059461792465,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06805419921875,0.0,0.0,7.825186912668869e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8595275878906,0.0,0.0,0.000105946768599,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793212890625,0.0,0.0,0.000502563023474,291.17938232421875,294.1499938964844,273.5723876953125,270.9340209960937,280.7239990234375,273.5033264160156,291.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.868800163269045,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3980407714844,0.0,0.0,0.0001006272505037,292.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001059648711816,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0487060546875,0.0,0.0,7.826567889424041e-05,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8415832519531,0.0,0.0,0.0001059654678101,292.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625671386719,0.0,0.0,0.0005026517319492,291.1792907714844,294.1499938964844,273.6009216308594,270.95574951171875,280.65594482421875,273.5261535644531,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.848033905029297,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.37646484375,0.0,0.0,0.0001006447637337,292.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001059833230101,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.02947998046875,0.0,0.0,7.827929948689416e-05,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82373046875,0.0,0.0,0.0001059839050867,292.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459045410156,0.0,0.0,0.0005027392180636,291.1792297363281,294.1499938964844,273.6296691894531,270.9776916503906,280.5888061523437,273.5505676269531,291.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.826937675476074,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3337097167969,0.0,0.0,0.000100679033494,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001060194117599,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9913635253906,0.0,0.0,7.830595131963491e-05,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7883605957031,0.0,0.0,0.0001060199865605,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6128845214844,0.0,0.0,0.0005029104067943,291.1790466308594,294.1499938964844,273.68768310546875,271.0218811035156,280.45721435546875,273.6028137207031,291.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.783974647521973,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3337097167969,0.0,0.0,0.000100679033494,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001060194117599,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9913635253906,0.0,0.0,7.830595131963491e-05,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7883605957031,0.0,0.0,0.0001060199865605,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6128845214844,0.0,0.0,0.0005029104067943,291.1790466308594,294.1499938964844,273.68768310546875,271.0218811035156,280.45721435546875,273.6028137207031,291.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.783974647521973,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.29150390625,0.0,0.0,0.0001007122045848,292.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001060543509083,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537048339844,0.0,0.0,7.833175186533481e-05,291.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75341796875,0.0,0.0,0.000106054918433,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,0.0005030761822126,291.1788330078125,294.1499938964844,273.7458190917969,271.0661926269531,280.3291931152344,273.6579895019531,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74033260345459,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.29150390625,0.0,0.0,0.0001007122045848,292.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001060543509083,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537048339844,0.0,0.0,7.833175186533481e-05,291.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75341796875,0.0,0.0,0.000106054918433,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,0.0005030761822126,291.1788330078125,294.1499938964844,273.7458190917969,271.0661926269531,280.3291931152344,273.6579895019531,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74033260345459,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
