time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761460,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2498474121094,0.0,0.0,0.0001007442042464,292.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.000106088053144,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165344238281,0.0,0.0,7.835663564037532e-05,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71893310546875,0.0,0.0,0.0001060886206687,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5481262207031,0.0,0.0,0.0005032360204495,291.1786193847656,294.1499938964844,273.8035888671875,271.1101989746094,280.2046813964844,273.714599609375,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696446418762209,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2498474121094,0.0,0.0,0.0001007442042464,292.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.000106088053144,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165344238281,0.0,0.0,7.835663564037532e-05,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71893310546875,0.0,0.0,0.0001060886206687,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5481262207031,0.0,0.0,0.0005032360204495,291.1786193847656,294.1499938964844,273.8035888671875,271.1101989746094,280.2046813964844,273.714599609375,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696446418762209,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.20867919921875,0.0,0.0,0.0001007749451673,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0001061204311554,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8798522949219,0.0,0.0,7.838054443709552e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6848449707031,0.0,0.0,0.0001061209841282,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5163269042969,0.0,0.0,0.0005033896304666,291.1783752441406,294.1499938964844,273.8603820800781,271.1534729003906,280.08355712890625,273.7716369628906,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.652742385864258,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.20867919921875,0.0,0.0,0.0001007749451673,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0001061204311554,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8798522949219,0.0,0.0,7.838054443709552e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6848449707031,0.0,0.0,0.0001061209841282,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5163269042969,0.0,0.0,0.0005033896304666,291.1783752441406,294.1499938964844,273.8603820800781,271.1534729003906,280.08355712890625,273.7716369628906,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.652742385864258,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18829345703125,0.0,0.0,0.0001007898172247,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001061360890162,291.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8616638183594,0.0,0.0,7.839211320970207e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66796875,0.0,0.0,0.0001061366419889,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5005798339844,0.0,0.0,0.000503463903442,291.17822265625,294.1499938964844,273.8882141113281,271.1746826171875,280.0242614746094,273.800048828125,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.63109016418457,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1680603027344,0.0,0.0,0.0001008043400361,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.000106151390355,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8435974121094,0.0,0.0,7.840340549591929e-05,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512145996094,0.0,0.0,0.0001061519360519,292.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.0005035364883951,291.1781005859375,294.1499938964844,273.91558837890625,271.1955261230469,279.9657897949219,273.8282775878906,291.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.609643936157228,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1279296875,0.0,0.0,0.0001008323088171,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001061808434315,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80780029296875,0.0,0.0,7.84251606091857e-05,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.61798095703125,0.0,0.0,0.0001061813891283,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45391845703125,0.0,0.0,0.0005036761867813,291.17779541015625,294.1499938964844,273.9687194824219,271.2359619140625,279.85125732421875,273.8838195800781,291.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.567577362060549,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1279296875,0.0,0.0,0.0001008323088171,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001061808434315,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80780029296875,0.0,0.0,7.84251606091857e-05,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.61798095703125,0.0,0.0,0.0001061813891283,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45391845703125,0.0,0.0,0.0005036761867813,291.17779541015625,294.1499938964844,273.9687194824219,271.2359619140625,279.85125732421875,273.8838195800781,291.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.567577362060549,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882873535156,0.0,0.0,0.000100858764199,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0001062087103491,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7724304199219,0.0,0.0,7.84457370173186e-05,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.58514404296875,0.0,0.0,0.00010620924877,292.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232788085937,0.0,0.0,0.0005038083763793,291.17742919921875,294.1499938964844,274.0191345214844,271.2743835449219,279.7398376464844,273.9376220703125,291.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52696418762207,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882873535156,0.0,0.0,0.000100858764199,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0001062087103491,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7724304199219,0.0,0.0,7.84457370173186e-05,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.58514404296875,0.0,0.0,0.00010620924877,292.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232788085937,0.0,0.0,0.0005038083763793,291.17742919921875,294.1499938964844,274.0191345214844,271.2743835449219,279.7398376464844,273.9376220703125,291.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52696418762207,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04913330078125,0.0,0.0,0.0001008836261462,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001062348965206,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7375183105469,0.0,0.0,7.84650765126571e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.552734375,0.0,0.0,0.0001062354276655,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930358886719,0.0,0.0,0.0005039326497353,291.17706298828125,294.1499938964844,274.0663146972656,271.310302734375,279.6314697265625,273.98907470703125,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488226890563965,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04913330078125,0.0,0.0,0.0001008836261462,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001062348965206,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7375183105469,0.0,0.0,7.84650765126571e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.552734375,0.0,0.0,0.0001062354276655,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930358886719,0.0,0.0,0.0005039326497353,291.17706298828125,294.1499938964844,274.0663146972656,271.310302734375,279.6314697265625,273.98907470703125,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488226890563965,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.010498046875,0.0,0.0,0.0001009068218991,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001062593291862,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030334472656,0.0,0.0,7.848311361158267e-05,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5207214355469,0.0,0.0,0.0001062598530552,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,0.0005040484829805,291.1766662597656,294.1499938964844,274.1096496582031,271.34332275390625,279.5259704589844,274.0375671386719,291.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451786041259766,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.010498046875,0.0,0.0,0.0001009068218991,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001062593291862,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030334472656,0.0,0.0,7.848311361158267e-05,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5207214355469,0.0,0.0,0.0001062598530552,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,0.0005040484829805,291.1766662597656,294.1499938964844,274.1096496582031,271.34332275390625,279.5259704589844,274.0375671386719,291.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451786041259766,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9913330078125,0.0,0.0,0.0001009177649393,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001062708543031,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6859436035156,0.0,0.0,7.849162648199126e-05,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5048522949219,0.0,0.0,0.000106271378172,292.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0005041031981818,291.17645263671875,294.1499938964844,274.12969970703125,271.3586120605469,279.47430419921875,274.0605163574219,291.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.434558868408203,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9723205566406,0.0,0.0,0.0001009282641462,292.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0001062819137587,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689453125,0.0,0.0,7.849979010643438e-05,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48907470703125,0.0,0.0,0.0001062824303517,292.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0005041556432843,291.1762390136719,294.1499938964844,274.1485595703125,271.3729858398437,279.4232788085937,274.0824890136719,291.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.418063163757324,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346008300781,0.0,0.0,0.0001009478801279,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0001063025702023,291.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.63531494140625,0.0,0.0,7.851504778955132e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.45782470703125,0.0,0.0,0.0001063030795194,292.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0005042536649852,291.1757507324219,294.1499938964844,274.1825256347656,271.39892578125,279.3231811523437,274.1233215332031,291.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387476921081545,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346008300781,0.0,0.0,0.0001009478801279,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0001063025702023,291.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.63531494140625,0.0,0.0,7.851504778955132e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.45782470703125,0.0,0.0,0.0001063030795194,292.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0005042536649852,291.1757507324219,294.1499938964844,274.1825256347656,271.39892578125,279.3231811523437,274.1233215332031,291.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387476921081545,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973693847656,0.0,0.0,0.0001009655898087,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0001063212257577,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6020812988281,0.0,0.0,7.852882117731497e-05,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269714355469,0.0,0.0,0.0001063217277987,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0005043421406298,291.1752319335937,294.1499938964844,274.2109680175781,271.4206848144531,279.2255859375,274.1594543457031,290.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360447883605955,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973693847656,0.0,0.0,0.0001009655898087,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0001063212257577,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6020812988281,0.0,0.0,7.852882117731497e-05,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269714355469,0.0,0.0,0.0001063217277987,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0005043421406298,291.1752319335937,294.1499938964844,274.2109680175781,271.4206848144531,279.2255859375,274.1594543457031,290.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360447883605955,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.860595703125,0.0,0.0,0.0001009813204291,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001063378003891,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692443847656,0.0,0.0,7.854105933802202e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.396484375,0.0,0.0,0.0001063382951542,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0005044207209721,291.1746826171875,294.1499938964844,274.2332763671875,271.43780517578125,279.1303100585937,274.1903381347656,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.337385177612305,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.860595703125,0.0,0.0,0.0001009813204291,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001063378003891,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692443847656,0.0,0.0,7.854105933802202e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.396484375,0.0,0.0,0.0001063382951542,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0005044207209721,291.1746826171875,294.1499938964844,274.2332763671875,271.43780517578125,279.1303100585937,274.1903381347656,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.337385177612305,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.82427978515625,0.0,0.0,0.0001009949992294,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001063522067852,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53680419921875,0.0,0.0,7.855169678805396e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,0.0001063527015503,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0005044891149736,291.1741027832031,294.1499938964844,274.2489013671875,271.44989013671875,279.0372009277344,274.21539306640625,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318719863891602,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.82427978515625,0.0,0.0,0.0001009949992294,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001063522067852,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53680419921875,0.0,0.0,7.855169678805396e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,0.0001063527015503,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0005044891149736,291.1741027832031,294.1499938964844,274.2489013671875,271.44989013671875,279.0372009277344,274.21539306640625,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318719863891602,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8062744140625,0.0,0.0,0.0001010010455502,292.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001063585805241,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.520751953125,0.0,0.0,7.855639705667272e-05,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.0001063590680132,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,0.0005045193247497,291.1737976074219,294.1499938964844,274.2540283203125,271.45391845703125,278.99139404296875,274.2255554199219,290.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.311165809631348,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.78839111328125,0.0,0.0,0.0001010065534501,292.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0001063643794623,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5047607421875,0.0,0.0,7.856068259570748e-05,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.0001063648669514,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.0005045468569733,291.1734619140625,294.1499938964844,274.2572937011719,271.45654296875,278.9460754394531,274.2340393066406,290.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.304866790771484,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7529296875,0.0,0.0,0.0001010159103316,292.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001063742456608,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4731140136719,0.0,0.0,7.856795855332166e-05,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.000106374718598,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.000504593597725,291.1728210449219,294.1499938964844,274.2578430175781,271.457275390625,278.85675048828125,274.2456970214844,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29624366760254,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7529296875,0.0,0.0,0.0001010159103316,292.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001063742456608,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4731140136719,0.0,0.0,7.856795855332166e-05,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.000106374718598,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.000504593597725,291.1728210449219,294.1499938964844,274.2578430175781,271.457275390625,278.85675048828125,274.2456970214844,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29624366760254,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7179260253906,0.0,0.0,0.0001010229898383,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001063817035173,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,7.85734664532356e-05,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,0.0001063821691786,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0005046289879828,291.1720886230469,294.1499938964844,274.25,271.45166015625,278.76904296875,274.2497863769531,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.4800795256064704e-08,0.0010764095932245,-0.037808496505022,0.0,0.0,0.0,-0.0121501954272389,60.0,-12.29326629638672,-0.0,-7.899991061321998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7179260253906,0.0,0.0,0.0001010229898383,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001063817035173,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,7.85734664532356e-05,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,0.0001063821691786,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0005046289879828,291.1720886230469,294.1499938964844,274.25,271.45166015625,278.76904296875,274.2497863769531,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.4800795256064704e-08,0.0010764095932245,-0.037808496505022,0.0,0.0,0.0,-0.0121501954272389,60.0,-12.29326629638672,-0.0,-7.899991061321998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.683349609375,0.0,0.0,0.0001010147243505,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.000106373001472,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41094970703125,0.0,0.0,7.856703450670466e-05,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,0.0001063734671333,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,0.0005045877187512,291.1713256835937,294.1499938964844,274.2375793457031,271.4430236816406,278.6828308105469,274.24664306640625,290.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29450798034668,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.683349609375,0.0,0.0,0.0001010147243505,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.000106373001472,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41094970703125,0.0,0.0,7.856703450670466e-05,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,0.0001063734671333,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,0.0005045877187512,291.1713256835937,294.1499938964844,274.2375793457031,271.4430236816406,278.6828308105469,274.24664306640625,290.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29450798034668,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492004394531,0.0,0.0,0.0001009791958495,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.000106335588498,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,7.853940041968599e-05,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,0.0001063360468833,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0005044102435931,291.1705322265625,294.1499938964844,274.2248229980469,271.4349365234375,278.5980224609375,274.2389221191406,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746105669871667e-08,0.001075942069292,-0.0376654863357543,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.294654846191406,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492004394531,0.0,0.0,0.0001009791958495,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.000106335588498,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,7.853940041968599e-05,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,0.0001063360468833,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0005044102435931,291.1705322265625,294.1499938964844,274.2248229980469,271.4349365234375,278.5980224609375,274.2389221191406,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746105669871667e-08,0.001075942069292,-0.0376654863357543,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.294654846191406,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322631835937,0.0,0.0,0.0001009518891805,292.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001063068411895,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,7.851816189941019e-05,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,0.0001063072922988,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702514648437,0.0,0.0,0.0005042738630436,291.1701354980469,294.1499938964844,274.2182922363281,271.4310607910156,278.55615234375,274.2340393066406,290.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.293716430664062,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6154479980469,0.0,0.0,0.0001009186089504,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001062717929016,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,7.849227404221892e-05,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.000106272244011,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,0.000504107621964,291.1697082519531,294.1499938964844,274.2117004394531,271.4273376464844,278.5146179199219,274.22869873046875,290.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.292088508605955,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821838378906,0.0,0.0,0.0001008352992357,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001061840739566,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,7.842748163966462e-05,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.00010618451779,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,0.0005036914953961,291.1688232421875,294.1499938964844,274.1982421875,271.42022705078125,278.4326171875,274.2170715332031,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.286876678466797,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821838378906,0.0,0.0,0.0001008352992357,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001061840739566,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,7.842748163966462e-05,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.00010618451779,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,0.0005036914953961,291.1688232421875,294.1499938964844,274.1982421875,271.42022705078125,278.4326171875,274.2170715332031,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.286876678466797,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.54931640625,0.0,0.0,0.0001007317041512,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001060749928001,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,7.834690768504515e-05,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001060754293575,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.005859375,0.0,0.0,0.0005031740874983,291.1678771972656,294.1499938964844,274.1844177246094,271.4136047363281,278.3519897460937,274.2045288085937,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437559592295202e-08,0.0010733040980994,-0.0368586108088493,0.0,0.0,0.0,-0.0119701270014047,60.0,-12.279271125793455,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
