time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763800,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.54931640625,0.0,0.0,0.0001007317041512,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001060749928001,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,7.834690768504515e-05,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001060754293575,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.005859375,0.0,0.0,0.0005031740874983,291.1678771972656,294.1499938964844,274.1844177246094,271.4136047363281,278.3519897460937,274.2045288085937,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437559592295202e-08,0.0010733040980994,-0.0368586108088493,0.0,0.0,0.0,-0.0119701270014047,60.0,-12.279271125793455,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5168762207031,0.0,0.0,0.000100610377558,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001059472342603,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,7.825254579074681e-05,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,0.0001059476635418,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,0.0005025680293329,291.1669006347656,294.1499938964844,274.1702575683594,271.4073791503906,278.2727355957031,274.19140625,290.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.428632945277286e-08,0.0010720110731199,-0.0364631004631519,0.0,0.0,0.0,-0.0118951564654707,60.0,-12.269567489624023,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5168762207031,0.0,0.0,0.000100610377558,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001059472342603,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,7.825254579074681e-05,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,0.0001059476635418,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,0.0005025680293329,291.1669006347656,294.1499938964844,274.1702575683594,271.4073791503906,278.2727355957031,274.19140625,290.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.428632945277286e-08,0.0010720110731199,-0.0364631004631519,0.0,0.0,0.0,-0.0118951564654707,60.0,-12.269567489624023,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48486328125,0.0,0.0,0.0001004739533527,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001058035777532,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,7.814644050085917e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0001058040070347,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0005018866504542,291.1658630371094,294.1499938964844,274.1557922363281,271.4015808105469,278.1947937011719,274.1778259277344,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.258073806762695,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48486328125,0.0,0.0,0.0001004739533527,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001058035777532,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,7.814644050085917e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0001058040070347,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0005018866504542,291.1658630371094,294.1499938964844,274.1557922363281,271.4015808105469,278.1947937011719,274.1778259277344,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.258073806762695,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,0.0001004008954623,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001057266490533,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,7.80896152718924e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,0.0001057270710589,292.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0005015216884203,291.16534423828125,294.1499938964844,274.1484375,271.3988342285156,278.15631103515625,274.1708984375,290.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.251748085021973,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,0.0001003251381916,292.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001056468754541,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,7.803068729117513e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001056472901836,292.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312438964844,0.0,0.0,0.0005011432804167,291.164794921875,294.1499938964844,274.1409912109375,271.39617919921875,278.1181640625,274.1639099121094,290.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.24510097503662,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0001001668570097,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.000105480197817,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,7.790757808834314e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0001054806052707,292.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070129394531,0.0,0.0,0.0005003526457585,291.1636962890625,294.1499938964844,274.1258850097656,271.39111328125,278.0428161621094,274.1496276855469,290.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733532533422022e-08,0.0010672844946384,-0.0350172482430934,0.0,0.0,0.0,-0.011621112935245,60.0,-12.231006622314451,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0001001668570097,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.000105480197817,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,7.790757808834314e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0001054806052707,292.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070129394531,0.0,0.0,0.0005003526457585,291.1636962890625,294.1499938964844,274.1258850097656,271.39111328125,278.0428161621094,274.1496276855469,290.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733532533422022e-08,0.0010672844946384,-0.0350172482430934,0.0,0.0,0.0,-0.011621112935245,60.0,-12.231006622314451,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,0.0001000017800834,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001053063679137,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.777918654028326e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068054199219,0.0,0.0,0.0001053067753673,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830871582031,0.0,0.0,0.000499528076034,291.1625366210937,294.1499938964844,274.1105041503906,271.3863830566406,277.9687194824219,274.1351013183594,290.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.216096878051758,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,0.0001000017800834,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001053063679137,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.777918654028326e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068054199219,0.0,0.0,0.0001053067753673,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830871582031,0.0,0.0,0.000499528076034,291.1625366210937,294.1499938964844,274.1105041503906,271.3863830566406,277.9687194824219,274.1351013183594,290.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.216096878051758,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,9.983281779568642e-05,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001051284489221,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,7.764776819385588e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815673828125,0.0,0.0,0.0001051288490998,292.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,0.0004986840649507,291.16131591796875,294.1499938964844,274.09478759765625,271.3819885253906,277.8958435058594,274.1202697753906,290.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200724601745604,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,9.983281779568642e-05,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001051284489221,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,7.764776819385588e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815673828125,0.0,0.0,0.0001051288490998,292.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,0.0004986840649507,291.16131591796875,294.1499938964844,274.09478759765625,271.3819885253906,277.8958435058594,274.1202697753906,290.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200724601745604,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,9.96626476990059e-05,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.000104949256638,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,7.751541852485389e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566345214844,0.0,0.0,0.0001049496495397,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8361511230469,0.0,0.0,0.0004978341166861,291.1600646972656,294.1499938964844,274.07879638671875,271.3778686523437,277.8241577148437,274.10516357421875,290.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.185220718383787,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,9.96626476990059e-05,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.000104949256638,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,7.751541852485389e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566345214844,0.0,0.0,0.0001049496495397,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8361511230469,0.0,0.0,0.0004978341166861,291.1600646972656,294.1499938964844,274.07879638671875,271.3778686523437,277.8241577148437,274.10516357421875,290.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.185220718383787,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,9.957792644854636e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001048600388457,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,7.744952017674223e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001048604317475,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246154785156,0.0,0.0,0.0004974108887836,291.1593933105469,294.1499938964844,274.0707092285156,271.3758850097656,277.7887878417969,274.0975341796875,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.177518844604492,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,9.949385275831446e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001047715122695,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,7.738413114566356e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0001047718978952,292.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8131408691406,0.0,0.0,0.0004969909205101,291.15875244140625,294.1499938964844,274.0625305175781,271.3739929199219,277.753662109375,274.0898132324219,290.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.16990089416504,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723999023437,0.0,0.0,9.932879765983672e-05,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.000104597704194,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,7.725575414951891e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9077453613281,0.0,0.0,0.0001045980825438,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904052734375,0.0,0.0,0.0004961664672009,291.1573791503906,294.1499938964844,274.0459899902344,271.370361328125,277.6842956542969,274.0741882324219,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.15506076812744,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723999023437,0.0,0.0,9.932879765983672e-05,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.000104597704194,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,7.725575414951891e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9077453613281,0.0,0.0,0.0001045980825438,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904052734375,0.0,0.0,0.0004961664672009,291.1573791503906,294.1499938964844,274.0459899902344,271.370361328125,277.6842956542969,274.0741882324219,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.15506076812744,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,9.91696142591536e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001044300806825,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,7.713194645475596e-05,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837280273437,0.0,0.0,0.0001044304590323,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679748535156,0.0,0.0,0.0004953713505528,291.1559753417969,294.1499938964844,274.0291748046875,271.366943359375,277.61602783203125,274.0583190917969,290.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.14097499847412,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,9.91696142591536e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001044300806825,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,7.713194645475596e-05,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837280273437,0.0,0.0,0.0001044304590323,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679748535156,0.0,0.0,0.0004953713505528,291.1559753417969,294.1499938964844,274.0291748046875,271.366943359375,277.61602783203125,274.0583190917969,290.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.14097499847412,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,9.901815064949916e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001042705916916,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99224853515625,0.0,0.0,7.701414142502472e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86004638671875,0.0,0.0,0.0001042709627654,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,0.0004946147673763,291.154541015625,294.1499938964844,274.0120849609375,271.3637084960937,277.548828125,274.04217529296875,290.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.127884864807127,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,9.901815064949916e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001042705916916,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99224853515625,0.0,0.0,7.701414142502472e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86004638671875,0.0,0.0,0.0001042709627654,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,0.0004946147673763,291.154541015625,294.1499938964844,274.0120849609375,271.3637084960937,277.548828125,274.04217529296875,290.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.127884864807127,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871643066406,0.0,0.0,9.88759711617604e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001041208670358,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,7.690355414524674e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.836669921875,0.0,0.0,0.0001041212308336,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,0.0004939045757055,291.15301513671875,294.1499938964844,273.9947814941406,271.3606262207031,277.4826965332031,274.0257873535156,290.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.116003036499023,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871643066406,0.0,0.0,9.88759711617604e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001041208670358,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,7.690355414524674e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.836669921875,0.0,0.0,0.0001041212308336,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,0.0004939045757055,291.15301513671875,294.1499938964844,273.9947814941406,271.3606262207031,277.4826965332031,274.0257873535156,290.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.116003036499023,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,9.880890138447283e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001040502465912,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547119140625,0.0,0.0,7.685139280511066e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.000104050610389,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71307373046875,0.0,0.0,0.0004935695324093,291.1522521972656,294.1499938964844,273.98602294921875,271.3591613769531,277.4500427246094,274.0175170898437,290.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528254788368,1.2041119212824473e-08,0.0010528133716434,-0.0305893886834383,0.0,0.0,0.0,-0.0107821142300963,60.0,-12.110602378845217,-0.0,-7.557391512591495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,9.874440729618073e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001039823328028,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423522949219,0.0,0.0,7.680122507736087e-05,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135681152344,0.0,0.0,0.0001039826893247,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023010253906,0.0,0.0,0.0004932474112138,291.1514587402344,294.1499938964844,273.9772033691406,271.3576965332031,277.4176330566406,274.0091552734375,290.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521380463615,1.1960739954020028e-08,0.0010521260555833,-0.030379045754671,0.0,0.0,0.0,-0.0107422666624188,60.0,-12.10554027557373,-0.0,-7.547527047790936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.862417937256396e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001038557311403,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178466796875,0.0,0.0,7.6707721746061e-05,291.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,0.0001038560876622,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.680908203125,0.0,0.0,0.0004926468827761,291.1498718261719,294.1499938964844,273.9593811035156,271.3548889160156,277.3534851074219,273.99224853515625,290.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.09650707244873,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.862417937256396e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001038557311403,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178466796875,0.0,0.0,7.6707721746061e-05,291.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,0.0001038560876622,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.680908203125,0.0,0.0,0.0004926468827761,291.1498718261719,294.1499938964844,273.9593811035156,271.3548889160156,277.3534851074219,273.99224853515625,290.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.09650707244873,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,9.851627692114562e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001037421025102,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,7.662379357498139e-05,291.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,0.0001037424590322,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597900390625,0.0,0.0,0.0004921078798361,291.1482238769531,294.1499938964844,273.9413452148437,271.3521423339844,277.29022216796875,273.9751281738281,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.089018821716309,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,9.851627692114562e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001037421025102,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,7.662379357498139e-05,291.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,0.0001037424590322,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597900390625,0.0,0.0,0.0004921078798361,291.1482238769531,294.1499938964844,273.9413452148437,271.3521423339844,277.29022216796875,273.9751281738281,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.089018821716309,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,9.842118015512824e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001036419707816,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8696594238281,0.0,0.0,7.65498261898756e-05,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.745849609375,0.0,0.0,0.0001036423127516,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6388854980469,0.0,0.0,0.000491632905323,291.1465148925781,294.1499938964844,273.923095703125,271.3494873046875,277.22784423828125,273.9577331542969,290.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083267211914062,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,9.842118015512824e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001036419707816,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8696594238281,0.0,0.0,7.65498261898756e-05,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.745849609375,0.0,0.0,0.0001036423127516,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6388854980469,0.0,0.0,0.000491632905323,291.1465148925781,294.1499938964844,273.923095703125,271.3494873046875,277.22784423828125,273.9577331542969,290.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083267211914062,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.833930380409583e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001035557506838,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8459777832031,0.0,0.0,7.648614700883627e-05,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237854003906,0.0,0.0,0.0001035560926538,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181945800781,0.0,0.0,0.0004912238800898,291.1447448730469,294.1499938964844,273.9046325683594,271.34686279296875,277.16632080078125,273.9400939941406,290.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919541627168,60.0,-12.079273223876951,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.833930380409583e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001035557506838,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8459777832031,0.0,0.0,7.648614700883627e-05,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237854003906,0.0,0.0,0.0001035560926538,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181945800781,0.0,0.0,0.0004912238800898,291.1447448730469,294.1499938964844,273.9046325683594,271.34686279296875,277.16632080078125,273.9400939941406,290.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919541627168,60.0,-12.079273223876951,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,9.830345516093077e-05,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001035180030157,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.834228515625,0.0,0.0,7.645826553925872e-05,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,0.0001035183449857,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,0.0004910448333248,291.14385986328125,294.1499938964844,273.89532470703125,271.3455505371094,277.13592529296875,273.9311828613281,290.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474377777427,1.1411129818839072e-08,0.0010474263690412,-0.0289406832307577,0.0,0.0,0.0,-0.0104698007926344,60.0,-12.07797908782959,-0.0,-7.480245756141812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,9.827113535720856e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.000103483973362,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82257080078125,0.0,0.0,7.643312710570171e-05,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.000103484308056,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977783203125,0.0,0.0,0.0004908834234811,291.1429443359375,294.1499938964844,273.8859558105469,271.34423828125,277.1057434082031,273.9222106933594,290.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470933048054,1.1370843822078314e-08,0.0010470818961039,-0.0288352463394403,0.0,0.0,0.0,-0.0104498295113444,60.0,-12.077143669128418,-0.0,-7.47532595823941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,9.821663843467832e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001034265878843,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994384765625,0.0,0.0,7.639073737664148e-05,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.680419921875,0.0,0.0,0.0001034269225783,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775756835937,0.0,0.0,0.000490611186251,291.1410827636719,294.1499938964844,273.8670654296875,271.34161376953125,277.04595947265625,273.904052734375,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076757431030272,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,9.821663843467832e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001034265878843,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994384765625,0.0,0.0,7.639073737664148e-05,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.680419921875,0.0,0.0,0.0001034269225783,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775756835937,0.0,0.0,0.000490611186251,291.1410827636719,294.1499938964844,273.8670654296875,271.34161376953125,277.04595947265625,273.904052734375,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076757431030272,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
