time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766140,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,9.817662794375792e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001033844600897,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77655029296875,0.0,0.0,7.635961810592562e-05,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590881347656,0.0,0.0,0.0001033847875078,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,0.0004904113593511,291.1391906738281,294.1499938964844,273.8479919433594,271.3389587402344,276.9869384765625,273.8856506347656,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.078219413757324,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,9.817662794375792e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001033844600897,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77655029296875,0.0,0.0,7.635961810592562e-05,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590881347656,0.0,0.0,0.0001033847875078,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,0.0004904113593511,291.1391906738281,294.1499938964844,273.8479919433594,271.3389587402344,276.9869384765625,273.8856506347656,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.078219413757324,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.949462890625,0.0,0.0,9.815154771786184e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001033580483635,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75390625,0.0,0.0,7.6340111263562e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379699707031,0.0,0.0,0.0001033583685057,292.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,0.0004902860964648,291.1372375488281,294.1499938964844,273.8287353515625,271.3362731933594,276.9286499023437,273.8670349121094,290.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.081634521484377,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.949462890625,0.0,0.0,9.815154771786184e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001033580483635,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75390625,0.0,0.0,7.6340111263562e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379699707031,0.0,0.0,0.0001033583685057,292.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,0.0004902860964648,291.1372375488281,294.1499938964844,273.8287353515625,271.3362731933594,276.9286499023437,273.8670349121094,290.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.081634521484377,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,9.814212535275146e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001033481312333,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73150634765625,0.0,0.0,7.633278437424451e-05,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,0.0001033484513754,292.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,0.0004902390646748,291.1352233886719,294.1499938964844,273.8092956542969,271.33349609375,276.8711242675781,273.84814453125,290.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.087058067321776,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,9.814212535275146e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001033481312333,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73150634765625,0.0,0.0,7.633278437424451e-05,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,0.0001033484513754,292.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,0.0004902390646748,291.1352233886719,294.1499938964844,273.8092956542969,271.33349609375,276.8711242675781,273.84814453125,290.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.087058067321776,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9121398925781,0.0,0.0,9.814371151151136e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001033498047036,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,7.633402128703892e-05,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.606689453125,0.0,0.0,0.0001033501248457,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084228515625,0.0,0.0,0.0004902469809167,291.1341857910156,294.1499938964844,273.7995300292969,271.3320617675781,276.8426513671875,273.8385925292969,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.12118963002672e-08,0.0010457226308062,-0.0284192338585853,0.0,0.0,0.0,-0.0103710321709513,60.0,-12.090588569641112,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998413085937,0.0,0.0,9.814961231313646e-05,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001033560256473,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093200683594,0.0,0.0,7.633861241629347e-05,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59637451171875,0.0,0.0,0.0001033563385135,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4987487792969,0.0,0.0,0.0004902764922007,291.1331481933594,294.1499938964844,273.7897033691406,271.33062744140625,276.8143310546875,273.8289794921875,290.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219232654013922e-08,0.0010457852622494,-0.0284384358674287,0.0,0.0,0.0,-0.0103746680542826,60.0,-12.09467601776123,-0.0,-7.456824846485689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753967285156,0.0,0.0,9.817445243243128e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001033821827149,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,7.635792280780151e-05,291.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758972167969,0.0,0.0,0.0001033824883052,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795227050781,0.0,0.0,0.0004904005327261,291.1310119628906,294.1499938964844,273.7699279785156,271.3276062011719,276.7581787109375,273.8096008300781,290.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250140374841068e-08,0.0010460495250299,-0.0285193305462598,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.104388236999512,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753967285156,0.0,0.0,9.817445243243128e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001033821827149,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,7.635792280780151e-05,291.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758972167969,0.0,0.0,0.0001033824883052,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795227050781,0.0,0.0,0.0004904005327261,291.1310119628906,294.1499938964844,273.7699279785156,271.3276062011719,276.7581787109375,273.8096008300781,290.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250140374841068e-08,0.0010460495250299,-0.0285193305462598,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.104388236999512,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511962890625,0.0,0.0,9.821896674111484e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001034290617099,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656188964844,0.0,0.0,7.639254909008741e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,0.0001034293673001,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0004906229441985,291.1288452148437,294.1499938964844,273.75,271.324462890625,276.7026672363281,273.7899780273437,290.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305566260944032e-08,0.0010465233353897,-0.0286643970757722,0.0,0.0,0.0,-0.0104174669831991,60.0,-12.11655330657959,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511962890625,0.0,0.0,9.821896674111484e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001034290617099,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656188964844,0.0,0.0,7.639254909008741e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,0.0001034293673001,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0004906229441985,291.1288452148437,294.1499938964844,273.75,271.324462890625,276.7026672363281,273.7899780273437,290.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305566260944032e-08,0.0010465233353897,-0.0286643970757722,0.0,0.0,0.0,-0.0104174669831991,60.0,-12.11655330657959,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8272399902344,0.0,0.0,9.828242036746816e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001034958768286,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6440734863281,0.0,0.0,7.644190191058442e-05,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53546142578125,0.0,0.0,0.0001034961824188,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44158935546875,0.0,0.0,0.0004909398849122,291.1266174316406,294.1499938964844,273.7300109863281,271.3215026855469,276.6477966308594,273.7701110839844,290.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.131208419799805,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8272399902344,0.0,0.0,9.828242036746816e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001034958768286,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6440734863281,0.0,0.0,7.644190191058442e-05,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53546142578125,0.0,0.0,0.0001034961824188,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44158935546875,0.0,0.0,0.0004909398849122,291.1266174316406,294.1499938964844,273.7300109863281,271.3215026855469,276.6477966308594,273.7701110839844,290.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.131208419799805,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034973144531,0.0,0.0,9.836281969910488e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001035805544233,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62274169921875,0.0,0.0,7.650443876627833e-05,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,0.0001035808527376,292.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228820800781,0.0,0.0,0.0004913415177725,291.12432861328125,294.1499938964844,273.7099914550781,271.3190002441406,276.593505859375,273.75006103515625,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.148110389709473,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034973144531,0.0,0.0,9.836281969910488e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001035805544233,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62274169921875,0.0,0.0,7.650443876627833e-05,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,0.0001035808527376,292.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228820800781,0.0,0.0,0.0004913415177725,291.12432861328125,294.1499938964844,273.7099914550781,271.3190002441406,276.593505859375,273.75006103515625,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.148110389709473,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,9.840943675953896e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001036296453094,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61212158203125,0.0,0.0,7.65406948630698e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5056457519531,0.0,0.0,0.0001036299363477,292.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136047363281,0.0,0.0,0.0004915744066238,291.1231689453125,294.1499938964844,273.70001220703125,271.3179016113281,276.5666198730469,273.739990234375,290.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542797828667515e-08,0.0010485517559573,-0.0292852837592363,0.0,0.0,0.0,-0.0105350716039538,60.0,-12.157390594482422,-0.0,-7.496336706935838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799987792969,0.0,0.0,9.84602011158131e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.00010368310177,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,7.658017420908436e-05,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49578857421875,0.0,0.0,0.0001036834000842,292.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,0.0004918280174024,291.1220092773437,294.1499938964844,273.69000244140625,271.3169250488281,276.53985595703125,273.7298889160156,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606031691258067e-08,0.0010490923887118,-0.0294507760554552,0.0,0.0,0.0,-0.0105664189904928,60.0,-12.16720485687256,-0.0,-7.504070254071848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660217285156,0.0,0.0,9.852626681094988e-05,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001037526744767,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889892578125,0.0,0.0,7.663155702175573e-05,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4840087890625,0.0,0.0,0.000103752965515,292.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.0004921579966321,291.1205749511719,294.1499938964844,273.6780090332031,271.3158569335937,276.5079345703125,273.7177124023437,290.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498076444491,1.1688323198200123e-08,0.0010497960029169,-0.0296661406755447,0.0,0.0,0.0,-0.0106072146445512,60.0,-12.179598808288574,-0.0,-7.514140776265776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567138671875,0.0,0.0,9.857369150267914e-05,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001038026166497,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58062744140625,0.0,0.0,7.666844612685964e-05,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.000103802907688,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3859558105469,0.0,0.0,0.000492394901812,291.1195983886719,294.1499938964844,273.6700134277344,271.3152160644531,276.4867553710937,273.7095642089844,290.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.188241958618164,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336120605469,0.0,0.0,9.870398207567632e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001039398193825,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.559814453125,0.0,0.0,7.676978566450998e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001039401104208,292.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,0.0004930457798764,291.1171569824219,294.1499938964844,273.6499938964844,271.3138732910156,276.4341735839844,273.6891784667969,290.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211396217346191,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336120605469,0.0,0.0,9.870398207567632e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001039398193825,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.559814453125,0.0,0.0,7.676978566450998e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001039401104208,292.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,0.0004930457798764,291.1171569824219,294.1499938964844,273.6499938964844,271.3138732910156,276.4341735839844,273.6891784667969,290.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211396217346191,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,9.88508327282034e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001040944553096,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391845703125,0.0,0.0,7.688399637117982e-05,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,0.0001040947463479,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495788574219,0.0,0.0,0.0004937793128192,291.1146240234375,294.1499938964844,273.6300048828125,271.31280517578125,276.38214111328125,273.668701171875,290.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.236637115478516,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,9.88508327282034e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001040944553096,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391845703125,0.0,0.0,7.688399637117982e-05,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,0.0001040947463479,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495788574219,0.0,0.0,0.0004937793128192,291.1146240234375,294.1499938964844,273.6300048828125,271.31280517578125,276.38214111328125,273.668701171875,290.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.236637115478516,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880187988281,0.0,0.0,9.901426528813316e-05,292.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.000104266560811,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51873779296875,0.0,0.0,7.701111462665722e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183654785156,0.0,0.0,0.0001042668445734,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33160400390625,0.0,0.0,0.0004945956752635,291.112060546875,294.1499938964844,273.6099853515625,271.3119812011719,276.33062744140625,273.64813232421875,290.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.263957977294922,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880187988281,0.0,0.0,9.901426528813316e-05,292.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.000104266560811,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51873779296875,0.0,0.0,7.701111462665722e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183654785156,0.0,0.0,0.0001042668445734,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33160400390625,0.0,0.0,0.0004945956752635,291.112060546875,294.1499938964844,273.6099853515625,271.3119812011719,276.33062744140625,273.64813232421875,290.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.263957977294922,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767578125,0.0,0.0,9.910235530696808e-05,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001043593292706,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5085754394531,0.0,0.0,7.707962504355237e-05,291.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.40887451171875,0.0,0.0,0.000104359613033,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226623535156,0.0,0.0,0.00049503572518,291.1107482910156,294.1499938964844,273.6000061035156,271.3116455078125,276.3050537109375,273.6378173828125,290.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405979354923602e-08,0.0010559322545304,-0.031544130295515,0.0,0.0,0.0,-0.0109629854559898,60.0,-12.278432846069336,-0.0,-7.602252338756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.66552734375,0.0,0.0,9.919455624185504e-05,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.000104456426925,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984741210937,0.0,0.0,7.715133688179776e-05,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.0001044567034114,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31378173828125,0.0,0.0,0.0004954963224008,291.10943603515625,294.1499938964844,273.5899963378906,271.3113708496094,276.2796325683594,273.62750244140625,290.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.252084391722974e-08,0.0010569143341854,-0.0318446829915046,0.0,0.0,0.0,-0.0110199283808469,60.0,-12.293437004089355,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,9.939109440892936e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001046633915393,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.47833251953125,0.0,0.0,7.730420475127175e-05,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38055419921875,0.0,0.0,0.0001046636680257,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29608154296875,0.0,0.0,0.0004964780528098,291.10675048828125,294.1499938964844,273.57000732421875,271.3109130859375,276.2290954589844,273.6068420410156,290.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.3248872756958,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,9.939109440892936e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001046633915393,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.47833251953125,0.0,0.0,7.730420475127175e-05,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38055419921875,0.0,0.0,0.0001046636680257,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29608154296875,0.0,0.0,0.0004964780528098,291.10675048828125,294.1499938964844,273.57000732421875,271.3109130859375,276.2290954589844,273.6068420410156,290.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.3248872756958,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210327148437,0.0,0.0,9.960457100532948e-05,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001048881968017,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,7.747024210402742e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,0.0001048884660121,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784729003906,0.0,0.0,0.0004975444171577,291.10400390625,294.1499938964844,273.54998779296875,271.3105773925781,276.17901611328125,273.58612060546875,290.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358473777770996,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210327148437,0.0,0.0,9.960457100532948e-05,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001048881968017,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,7.747024210402742e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,0.0001048884660121,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784729003906,0.0,0.0,0.0004975444171577,291.10400390625,294.1499938964844,273.54998779296875,271.3105773925781,276.17901611328125,273.58612060546875,290.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358473777770996,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990600585937,0.0,0.0,9.983473864849655e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001051305735018,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385070800781,0.0,0.0,7.764925976516679e-05,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432922363281,0.0,0.0,0.0001051308427122,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0004986941930837,291.1011962890625,294.1499938964844,273.5299987792969,271.3103332519531,276.12939453125,273.5653686523437,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.394184112548828,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990600585937,0.0,0.0,9.983473864849655e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001051305735018,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385070800781,0.0,0.0,7.764925976516679e-05,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432922363281,0.0,0.0,0.0001051308427122,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0004986941930837,291.1011962890625,294.1499938964844,273.5299987792969,271.3103332519531,276.12939453125,273.5653686523437,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.394184112548828,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,0.0001000815173028,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001053904416039,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,7.784119225107133e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248596191406,0.0,0.0,0.0001053907108143,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,0.0004999269149266,291.09832763671875,294.1499938964844,273.510009765625,271.31011962890625,276.0802307128906,273.5445861816406,290.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.432000160217283,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,0.0001000815173028,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001053904416039,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,7.784119225107133e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248596191406,0.0,0.0,0.0001053907108143,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,0.0004999269149266,291.09832763671875,294.1499938964844,273.510009765625,271.31011962890625,276.0802307128906,273.5445861816406,290.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.432000160217283,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,0.0001002112112473,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0001055270258802,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40899658203125,0.0,0.0,7.794207340339199e-05,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.315673828125,0.0,0.0,0.0001055272878147,292.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350158691406,0.0,0.0,0.0005005747661925,291.09686279296875,294.1499938964844,273.5,271.3099975585937,276.0558166503906,273.5341796875,290.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787433417178365e-08,0.001067744102329,-0.035158235579729,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.451725959777832,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,0.0001003449506242,292.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001056678593158,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39923095703125,0.0,0.0,7.804609049344435e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065185546875,0.0,0.0,0.0001056681212503,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264099121094,0.0,0.0,0.0005012428155168,291.09539794921875,294.1499938964844,273.489990234375,271.30987548828125,276.031494140625,273.52374267578125,290.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954055688714108e-08,0.0010691686766222,-0.0355940572917461,0.0,0.0,0.0,-0.0117304287850856,60.0,-12.4719820022583,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,0.0001006240927381,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001059618152794,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797912597656,0.0,0.0,7.826320506865159e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.288330078125,0.0,0.0,0.0001059620699379,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2092590332031,0.0,0.0,0.0005026372382417,291.0924072265625,294.1499938964844,273.4700012207031,271.3096008300781,275.983154296875,273.5029296875,290.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51390266418457,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
