time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768480,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,0.0001006240927381,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001059618152794,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797912597656,0.0,0.0,7.826320506865159e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.288330078125,0.0,0.0,0.0001059620699379,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2092590332031,0.0,0.0,0.0005026372382417,291.0924072265625,294.1499938964844,273.4700012207031,271.3096008300781,275.983154296875,273.5029296875,290.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51390266418457,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,0.000100919191027,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001062725641531,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,7.849271787563339e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,0.0001062728188117,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922302246094,0.0,0.0,0.0005041112890467,291.08935546875,294.1499938964844,273.45001220703125,271.3092346191406,275.93524169921875,273.4820556640625,290.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55788516998291,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,0.000100919191027,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001062725641531,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,7.849271787563339e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,0.0001062728188117,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922302246094,0.0,0.0,0.0005041112890467,291.08935546875,294.1499938964844,273.45001220703125,271.3092346191406,275.93524169921875,273.4820556640625,290.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55788516998291,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0001012294014799,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001065992328221,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,7.873399590607733e-05,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,0.0001065994874807,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0005056608351878,291.0862121582031,294.1499938964844,273.42999267578125,271.3087158203125,275.8876953125,273.4612121582031,290.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60385036468506,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0001012294014799,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001065992328221,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,7.873399590607733e-05,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,0.0001065994874807,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0005056608351878,291.0862121582031,294.1499938964844,273.42999267578125,271.3087158203125,275.8876953125,273.4612121582031,290.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60385036468506,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703369140625,0.0,0.0,0.0001015539237414,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0001069409699994,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222045898437,0.0,0.0,7.898639887571335e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,0.0001069412246579,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,0.0005072819185443,291.0830383300781,294.1499938964844,273.4100036621094,271.3080444335937,275.84051513671875,273.4403381347656,290.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651698112487791,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703369140625,0.0,0.0,0.0001015539237414,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0001069409699994,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222045898437,0.0,0.0,7.898639887571335e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,0.0001069412246579,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,0.0005072819185443,291.0830383300781,294.1499938964844,273.4100036621094,271.3080444335937,275.84051513671875,273.4403381347656,290.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651698112487791,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598388671875,0.0,0.0,0.0001017213216982,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001071172519004,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,7.911660213721916e-05,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254638671875,0.0,0.0,0.000107117506559,292.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500549316406,0.0,0.0,0.000508118129801,291.0814208984375,294.1499938964844,273.3999938964844,271.3076171875,275.81707763671875,273.429931640625,290.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668874198127014e-08,0.0010838309535756,-0.0400781817734241,0.0,0.0,0.0,-0.012580532580614,60.0,-12.676321029663086,-0.0,-8.009326535329819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,0.0001018919429043,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001072969243978,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,7.924930105218664e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,0.0001072971717803,292.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,0.0005089704063721,291.07977294921875,294.1499938964844,273.3900146484375,271.30712890625,275.7937316894531,273.41949462890625,290.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856643784791,1.5881450821098042e-08,0.00108564842958,-0.0406338907778263,0.0,0.0,0.0,-0.0126859145238995,60.0,-12.70138931274414,-0.0,-8.03621560407919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,0.0001022414289764,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001076649568858,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843933105469,0.0,0.0,7.952113082865253e-05,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,0.0001076652042684,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,0.0005107161705382,291.0764465332031,294.1499938964844,273.3699951171875,271.30596923828125,275.7472839355469,273.3986511230469,290.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.752577781677246,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,0.0001022414289764,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001076649568858,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843933105469,0.0,0.0,7.952113082865253e-05,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,0.0001076652042684,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,0.0005107161705382,291.0764465332031,294.1499938964844,273.3699951171875,271.30596923828125,275.7472839355469,273.3986511230469,290.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.752577781677246,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,0.0001026014797389,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0001080441070371,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,7.980116788530722e-05,291.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,0.0001080443471437,292.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084289550781,0.0,0.0,0.0005125147290527,291.07305908203125,294.1499938964844,273.3500061035156,271.3045349121094,275.7012023925781,273.3778381347656,290.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.805248260498049,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,0.0001026014797389,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0001080441070371,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,7.980116788530722e-05,291.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,0.0001080443471437,292.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084289550781,0.0,0.0,0.0005125147290527,291.07305908203125,294.1499938964844,273.3500061035156,271.3045349121094,275.7012023925781,273.3778381347656,290.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.805248260498049,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,0.000102969846921,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001084320174413,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,8.008767326828092e-05,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,0.0001084322575479,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0919189453125,0.0,0.0,0.0005143547896295,291.0696105957031,294.1499938964844,273.3299865722656,271.302734375,275.65545654296875,273.3570251464844,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.859159469604492,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,0.000102969846921,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001084320174413,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,8.008767326828092e-05,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,0.0001084322575479,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0919189453125,0.0,0.0,0.0005143547896295,291.0696105957031,294.1499938964844,273.3299865722656,271.302734375,275.65545654296875,273.3570251464844,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.859159469604492,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668212890625,0.0,0.0,0.0001033442022162,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001088262288249,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284545898437,0.0,0.0,8.03788352641277e-05,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463928222656,0.0,0.0,0.0001088264689315,292.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754699707031,0.0,0.0,0.000516224768944,291.06610107421875,294.1499938964844,273.3099975585937,271.3005676269531,275.61004638671875,273.33624267578125,290.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690879872134246e-08,0.0011011193273589,-0.0453624986112117,0.0,0.0,0.0,-0.013582918792963,60.0,-12.91403102874756,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668212890625,0.0,0.0,0.0001033442022162,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001088262288249,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284545898437,0.0,0.0,8.03788352641277e-05,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463928222656,0.0,0.0,0.0001088264689315,292.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754699707031,0.0,0.0,0.000516224768944,291.06610107421875,294.1499938964844,273.3099975585937,271.3005676269531,275.61004638671875,273.33624267578125,290.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690879872134246e-08,0.0011011193273589,-0.0453624986112117,0.0,0.0,0.0,-0.013582918792963,60.0,-12.91403102874756,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35662841796875,0.0,0.0,0.0001035328168654,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0001090248479158,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192077636719,0.0,0.0,8.052553312154487e-05,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,0.0001090250880224,292.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,0.0005171669181436,291.0643005371094,294.1499938964844,273.29998779296875,271.2993469238281,275.58746337890625,273.32586669921875,290.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.941731452941896,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,0.0001037218244164,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001092238890123,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099914550781,0.0,0.0,8.067254384513944e-05,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12908935546875,0.0,0.0,0.0001092241291189,292.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05914306640625,0.0,0.0,0.0005181111046113,291.0625,294.1499938964844,273.2900085449219,271.2980041503906,275.5649719238281,273.31549072265625,290.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.969544410705566,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.0,0.00010409954848,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001096216510632,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.191650390625,0.0,0.0,8.096633246168494e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1118469238281,0.0,0.0,0.0001096218911698,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,0.0005199979059398,291.058837890625,294.1499938964844,273.2699890136719,271.2949523925781,275.52020263671875,273.2947998046875,290.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.025318145751951,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.0,0.00010409954848,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001096216510632,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.191650390625,0.0,0.0,8.096633246168494e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1118469238281,0.0,0.0,0.0001096218911698,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,0.0005199979059398,291.058837890625,294.1499938964844,273.2699890136719,271.2949523925781,275.52020263671875,273.2947998046875,290.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.025318145751951,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30615234375,0.0,0.0,0.0001044738382915,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001100157969631,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17340087890625,0.0,0.0,8.125744352582842e-05,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,0.0001100160297937,292.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,0.0005218675360083,291.0550842285156,294.1499938964844,273.25,271.2914123535156,275.47576904296875,273.27410888671875,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08095645904541,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30615234375,0.0,0.0,0.0001044738382915,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001100157969631,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17340087890625,0.0,0.0,8.125744352582842e-05,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,0.0001100160297937,292.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,0.0005218675360083,291.0550842285156,294.1499938964844,273.25,271.2914123535156,275.47576904296875,273.27410888671875,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08095645904541,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861633300781,0.0,0.0,0.0001048407139023,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001104021430364,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552429199219,0.0,0.0,8.154279203154147e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,0.0001104023685911,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0005237002042122,291.0513000488281,294.1499938964844,273.2300109863281,271.287353515625,275.4316711425781,273.25347900390625,290.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.135980606079102,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861633300781,0.0,0.0,0.0001048407139023,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001104021430364,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552429199219,0.0,0.0,8.154279203154147e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,0.0001104023685911,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0005237002042122,291.0513000488281,294.1499938964844,273.2300109863281,271.287353515625,275.4316711425781,273.25347900390625,290.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.135980606079102,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,0.0001051958679454,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001107761345338,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371765136719,0.0,0.0,8.181902376236394e-05,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,0.0001107763600884,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944763183594,0.0,0.0,0.0005254742573015,291.04742431640625,294.1499938964844,273.2099914550781,271.2826843261719,275.3879089355469,273.2328796386719,290.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.18987274169922,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,0.0001051958679454,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001107761345338,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371765136719,0.0,0.0,8.181902376236394e-05,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,0.0001107763600884,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944763183594,0.0,0.0,0.0005254742573015,291.04742431640625,294.1499938964844,273.2099914550781,271.2826843261719,275.3879089355469,273.2328796386719,290.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.18987274169922,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,0.0001053675005096,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001109568693209,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282043457031,0.0,0.0,8.195251575671136e-05,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,0.0001109571021515,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,0.0005263316561467,291.04547119140625,294.1499938964844,273.20001220703125,271.2801513671875,275.3661499023437,273.2226257324219,290.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.05194553732872,0.0,0.0,0.0,-0.0148326605558395,60.0,-13.216192245483398,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465209960937,0.0,0.0,0.0001055346074281,292.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001111328456318,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192321777344,0.0,0.0,8.208248618757352e-05,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0001111330711864,292.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0005271663540042,291.0434875488281,294.1499938964844,273.19000244140625,271.2774353027344,275.3444519042969,273.2123413085937,290.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.242039680480955,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,0.0001058519555954,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.000111467030365,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10137939453125,0.0,0.0,8.232931577367708e-05,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269470214844,0.0,0.0,0.0001114672559197,292.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0005287515814416,291.0394592285156,294.1499938964844,273.1700134277344,271.2715148925781,275.3013610839844,273.1918640136719,290.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.291936874389648,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,0.0001058519555954,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.000111467030365,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10137939453125,0.0,0.0,8.232931577367708e-05,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269470214844,0.0,0.0,0.0001114672559197,292.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0005287515814416,291.0394592285156,294.1499938964844,273.1700134277344,271.2715148925781,275.3013610839844,273.1918640136719,290.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.291936874389648,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.0001061427246895,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001117732244892,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,8.255546708824113e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,0.0001117734500439,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468078613281,0.0,0.0,0.0005302040372043,291.035400390625,294.1499938964844,273.1499938964844,271.2649230957031,275.2585754394531,273.1714172363281,290.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.338863372802734,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.0001061427246895,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001117732244892,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,8.255546708824113e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,0.0001117734500439,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468078613281,0.0,0.0,0.0005302040372043,291.035400390625,294.1499938964844,273.1499938964844,271.2649230957031,275.2585754394531,273.1714172363281,290.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.338863372802734,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,0.0001063990785041,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001120431843446,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,8.275485743070021e-05,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,0.0001120434026233,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0005314846057444,291.03125,294.1499938964844,273.1300048828125,271.2578125,275.2161560058594,273.1510314941406,290.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.382031440734863,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,0.0001063990785041,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001120431843446,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,8.275485743070021e-05,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,0.0001120434026233,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0005314846057444,291.03125,294.1499938964844,273.1300048828125,271.2578125,275.2161560058594,273.1510314941406,290.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.382031440734863,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687316894531,0.0,0.0,0.0001066156328306,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001122712201322,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,8.292328129755333e-05,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97711181640625,0.0,0.0,0.0001122714384109,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154663085937,0.0,0.0,0.0005325663369148,291.02703857421875,294.1499938964844,273.1099853515625,271.2504272460937,275.174072265625,273.1307067871094,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420550346374512,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687316894531,0.0,0.0,0.0001066156328306,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001122712201322,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,8.292328129755333e-05,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97711181640625,0.0,0.0,0.0001122714384109,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154663085937,0.0,0.0,0.0005325663369148,291.02703857421875,294.1499938964844,273.1099853515625,271.2504272460937,275.174072265625,273.1307067871094,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420550346374512,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591491699219,0.0,0.0,0.0001067084667738,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001123689798987,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397033691406,0.0,0.0,8.299548790091649e-05,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689025878906,0.0,0.0,0.0001123691981774,292.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076843261719,0.0,0.0,0.0005330300773493,291.02490234375,294.1499938964844,273.1000061035156,271.2466125488281,275.1531677246094,273.1205749511719,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882645029336345e-08,0.0011369591811671,-0.0563049130141735,0.0,0.0,0.0,-0.0156609397381544,60.0,-13.437867164611816,-0.0,-8.813866969603623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496276855469,0.0,0.0,0.0001067911362042,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001124560367316,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,8.305978553835303e-05,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.960693359375,0.0,0.0,0.0001124562550103,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,0.0005334430607035,291.02276611328125,294.1499938964844,273.0899963378906,271.2427673339844,275.13238525390625,273.1104431152344,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.453960418701172,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
