time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770820,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1306457519531,0.0,0.0,0.0001069248610292,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001125968556152,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,8.316378807649016e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,0.000112597066618,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0005341109936125,291.0184326171875,294.1499938964844,273.07000732421875,271.23486328125,275.0910339355469,273.0902099609375,290.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.482277870178224,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1306457519531,0.0,0.0,0.0001069248610292,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001125968556152,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,8.316378807649016e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,0.000112597066618,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0005341109936125,291.0184326171875,294.1499938964844,273.07000732421875,271.23486328125,275.0910339355469,273.0902099609375,290.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.482277870178224,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,0.0001070165744749,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001126934439525,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,8.323512884089723e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.0001126936549553,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0005345692043192,291.0140380859375,294.1499938964844,273.04998779296875,271.22674560546875,275.05010986328125,273.070068359375,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50526237487793,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,0.0001070165744749,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001126934439525,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,8.323512884089723e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.0001126936549553,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0005345692043192,291.0140380859375,294.1499938964844,273.04998779296875,271.22674560546875,275.05010986328125,273.070068359375,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50526237487793,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,0.0001070665675797,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0001127460927818,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,8.327401155838743e-05,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,0.0001127462965087,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0005348189151845,291.00958251953125,294.1499938964844,273.0299987792969,271.2184143066406,275.00958251953125,273.0499572753906,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407962301746,2.232876994412436e-08,0.0011407739948481,-0.0574684031307697,0.0,0.0,0.0,-0.0158821027725934,60.0,-13.522829055786133,-0.0,-8.873109180740357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,0.0001070665675797,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0001127460927818,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,8.327401155838743e-05,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,0.0001127462965087,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0005348189151845,291.00958251953125,294.1499938964844,273.0299987792969,271.2184143066406,275.00958251953125,273.0499572753906,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407962301746,2.232876994412436e-08,0.0011407739948481,-0.0574684031307697,0.0,0.0,0.0,-0.0158821027725934,60.0,-13.522829055786133,-0.0,-8.873109180740357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746459960937,0.0,0.0,0.0001070760190486,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001127560462919,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,8.328136027557775e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89617919921875,0.0,0.0,0.0001127562500187,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387756347656,0.0,0.0,0.0005348661215975,291.00506591796875,294.1499938964844,273.010009765625,271.2098999023437,274.9694519042969,273.0299072265625,290.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.535324096679688,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746459960937,0.0,0.0,0.0001070760190486,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001127560462919,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,8.328136027557775e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89617919921875,0.0,0.0,0.0001127562500187,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387756347656,0.0,0.0,0.0005348661215975,291.00506591796875,294.1499938964844,273.010009765625,271.2098999023437,274.9694519042969,273.0299072265625,290.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.535324096679688,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,0.0001070658763637,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001127453651861,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,8.327347313752398e-05,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882751464844,0.0,0.0,0.0001127455616369,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312683105469,0.0,0.0,0.0005348154809325,291.0028076171875,294.1499938964844,273.0,271.20556640625,274.94952392578125,273.0198669433594,290.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.539655685424805,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,0.0001070461657945,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.000112724614155,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,8.32581426948309e-05,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,0.0001127248106058,292.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,0.0005347170517779,291.0005187988281,294.1499938964844,272.989990234375,271.2012023925781,274.9297180175781,273.0098876953125,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.542724609375,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381164550781,0.0,0.0,0.0001069791833288,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001126540737459,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,8.320604683831334e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0001126542701967,292.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,0.0005343824159353,290.99591064453125,294.1499938964844,272.9700012207031,271.1923828125,274.8904113769531,272.9898986816406,290.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.545308113098145,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381164550781,0.0,0.0,0.0001069791833288,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001126540737459,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,8.320604683831334e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0001126542701967,292.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,0.0005343824159353,290.99591064453125,294.1499938964844,272.9700012207031,271.1923828125,274.8904113769531,272.9898986816406,290.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.545308113098145,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,0.0001068775818566,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001125470880651,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,8.31270226626657e-05,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84912109375,0.0,0.0,0.000112547284516,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,0.0005338749615475,290.9912414550781,294.1499938964844,272.95001220703125,271.1833801269531,274.8515014648437,272.9700012207031,290.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54323673248291,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,0.0001068775818566,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001125470880651,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,8.31270226626657e-05,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84912109375,0.0,0.0,0.000112547284516,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,0.0005338749615475,290.9912414550781,294.1499938964844,272.95001220703125,271.1833801269531,274.8515014648437,272.9700012207031,290.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54323673248291,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0001067433913704,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001124057816923,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964233398437,0.0,0.0,8.302264905069023e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,0.0001124059708672,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794494628906,0.0,0.0,0.0005332046421244,290.98651123046875,294.1499938964844,272.92999267578125,271.1742858886719,274.8130187988281,272.9501037597656,290.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.536855697631836,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0001067433913704,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001124057816923,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964233398437,0.0,0.0,8.302264905069023e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,0.0001124059708672,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794494628906,0.0,0.0,0.0005332046421244,290.98651123046875,294.1499938964844,272.92999267578125,271.1742858886719,274.8130187988281,272.9501037597656,290.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.536855697631836,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,0.0001065775795723,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001122311732615,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,8.289368270197883e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,0.0001122313624364,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649230957031,0.0,0.0,0.0005323764053173,290.98175048828125,294.1499938964844,272.9100036621094,271.16510009765625,274.7749938964844,272.9302673339844,290.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.52635383605957,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,0.0001065775795723,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001122311732615,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,8.289368270197883e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,0.0001122313624364,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649230957031,0.0,0.0,0.0005323764053173,290.98175048828125,294.1499938964844,272.9100036621094,271.16510009765625,274.7749938964844,272.9302673339844,290.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.52635383605957,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757995605469,0.0,0.0,0.0001064832977135,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001121318928198,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,8.282035560114309e-05,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0001121320819947,292.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0005319054471328,290.9793701171875,294.1499938964844,272.8999938964844,271.16046142578125,274.7561340332031,272.9203491210937,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.1601771038604056e-08,0.001134559046477,-0.0555722787976264,0.0,0.0,0.0,-0.0155217060819268,60.0,-13.519560813903809,-0.0,-8.77667076792932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9670715332031,0.0,0.0,0.0001063819654518,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001120251836255,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642272949219,0.0,0.0,8.274154242826626e-05,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80322265625,0.0,0.0,0.0001120253728004,292.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,0.0005313992733135,290.9769592285156,294.1499938964844,272.8900146484375,271.15582275390625,274.73736572265625,272.91046142578125,290.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.511849403381348,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94976806640625,0.0,0.0,0.0001061594739439,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0001117908977903,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8483581542969,0.0,0.0,8.256849105237052e-05,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882080078125,0.0,0.0,0.0001117910796892,292.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,0.0005302879144437,290.9721069335937,294.1499938964844,272.8699951171875,271.146484375,274.7001647949219,272.89068603515625,290.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49377727508545,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94976806640625,0.0,0.0,0.0001061594739439,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0001117908977903,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8483581542969,0.0,0.0,8.256849105237052e-05,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882080078125,0.0,0.0,0.0001117910796892,292.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,0.0005302879144437,290.9721069335937,294.1499938964844,272.8699951171875,271.146484375,274.7001647949219,272.89068603515625,290.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49377727508545,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326171875,0.0,0.0,0.0001059140631696,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001115324703278,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,8.237762085627764e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,0.0001115326522267,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0005290620028972,290.9672241210937,294.1499938964844,272.8500061035156,271.1370849609375,274.6634216308594,272.8709716796875,290.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.472434043884276,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326171875,0.0,0.0,0.0001059140631696,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001115324703278,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,8.237762085627764e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,0.0001115326522267,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0005290620028972,290.9672241210937,294.1499938964844,272.8500061035156,271.1370849609375,274.6634216308594,272.8709716796875,290.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.472434043884276,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,0.0001056506371241,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0001112550671678,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,8.217272988986224e-05,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,0.0001112552417907,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,0.0005277461605146,290.9623107910156,294.1499938964844,272.8299865722656,271.1276550292969,274.6270446777344,272.8512878417969,290.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.44840145111084,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,0.0001056506371241,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0001112550671678,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,8.217272988986224e-05,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,0.0001112552417907,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,0.0005277461605146,290.9623107910156,294.1499938964844,272.8299865722656,271.1276550292969,274.6270446777344,272.8512878417969,290.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.44840145111084,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,0.0001053732194122,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001109629374695,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016662597656,0.0,0.0,8.195696136681363e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440185546875,0.0,0.0,0.0001109631120925,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,0.0005263604107312,290.9573669433594,294.1499938964844,272.8099975585937,271.11822509765625,274.59112548828125,272.83160400390625,290.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.422263145446776,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,0.0001053732194122,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001109629374695,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016662597656,0.0,0.0,8.195696136681363e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440185546875,0.0,0.0,0.0001109631120925,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,0.0005263604107312,290.9573669433594,294.1499938964844,272.8099975585937,271.11822509765625,274.59112548828125,272.83160400390625,290.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.422263145446776,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001052297157002,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001108118231059,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,8.184534817701206e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367553710937,0.0,0.0,0.0001108119977288,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872863769531,0.0,0.0,0.0005256435833871,290.9548645019531,294.1499938964844,272.79998779296875,271.1134948730469,274.5733337402344,272.8218078613281,290.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039578885189258e-08,0.0011212028330191,-0.0514958873391151,0.0,0.0,0.0,-0.0147472703829407,60.0,-13.408499717712402,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,0.0001050835635396,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001106579220504,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,8.173167589120567e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72955322265625,0.0,0.0,0.0001106580893974,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,0.0005249135429039,290.9523620605469,294.1499938964844,272.7900085449219,271.1087951660156,274.5556335449219,272.8119812011719,290.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.39434814453125,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,0.0001047857294906,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0001103442846215,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,8.15000239526853e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,0.0001103444519685,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,0.0005234258132986,290.94732666015625,294.1499938964844,272.7699890136719,271.099365234375,274.5205078125,272.7923889160156,290.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486307678562298e-08,0.001116472412832,-0.0500515662133693,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.365093231201172,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,0.0001047857294906,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0001103442846215,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,8.15000239526853e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,0.0001103444519685,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,0.0005234258132986,290.94732666015625,294.1499938964844,272.7699890136719,271.099365234375,274.5205078125,272.7923889160156,290.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486307678562298e-08,0.001116472412832,-0.0500515662133693,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.365093231201172,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495483398437,0.0,0.0,0.0001044860764523,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001100287408917,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,8.126695320243016e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010498046875,0.0,0.0,0.0001100289009627,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0005219289450906,290.9422607421875,294.1499938964844,272.75,271.0899963378906,274.4857788085937,272.7728271484375,290.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.335091590881348,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495483398437,0.0,0.0,0.0001044860764523,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001100287408917,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,8.126695320243016e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010498046875,0.0,0.0,0.0001100289009627,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0005219289450906,290.9422607421875,294.1499938964844,272.75,271.0899963378906,274.4857788085937,272.7728271484375,290.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.335091590881348,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0001041926516336,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0001097197527997,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,8.103873551590368e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0001097199128707,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,0.0005204632761888,290.9371643066406,294.1499938964844,272.7300109863281,271.0806884765625,274.4514465332031,272.7532653808594,290.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.305262565612791,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0001041926516336,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0001097197527997,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,8.103873551590368e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0001097199128707,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,0.0005204632761888,290.9371643066406,294.1499938964844,272.7300109863281,271.0806884765625,274.4514465332031,272.7532653808594,290.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.305262565612791,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175048828125,0.0,0.0,0.0001039145281538,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001094268736778,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,8.082242129603401e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730651855469,0.0,0.0,0.0001094270337489,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,0.0005190739757381,290.9320373535156,294.1499938964844,272.7099914550781,271.0714416503906,274.41748046875,272.7337341308594,290.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840067831437864e-08,0.0011071901535615,-0.0472166240215301,0.0,0.0,0.0,-0.0139348041266202,60.0,-13.276686668395996,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175048828125,0.0,0.0,0.0001039145281538,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001094268736778,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,8.082242129603401e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730651855469,0.0,0.0,0.0001094270337489,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,0.0005190739757381,290.9320373535156,294.1499938964844,272.7099914550781,271.0714416503906,274.41748046875,272.7337341308594,290.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840067831437864e-08,0.0011071901535615,-0.0472166240215301,0.0,0.0,0.0,-0.0139348041266202,60.0,-13.276686668395996,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096008300781,0.0,0.0,0.0001037842303048,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0001092896636691,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71954345703125,0.0,0.0,8.072107448242605e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,0.0001092898237402,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,0.0005184230976738,290.9294738769531,294.1499938964844,272.70001220703125,271.0668640136719,274.400634765625,272.72393798828125,290.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058200616389,1.8238308641116425e-08,0.0011058019008487,-0.0467925295233726,0.0,0.0,0.0,-0.0138543108478188,60.0,-13.263226509094238,-0.0,-8.337347168207998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
