time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773160,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017272949219,0.0,0.0,0.0001036614048643,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0001091603262466,291.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,8.062554115895182e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0001091604790417,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134338378906,0.0,0.0,0.0005178095889277,290.9268798828125,294.1499938964844,272.69000244140625,271.0622863769531,274.3838806152344,272.71417236328125,290.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.808525240676317e-08,0.0011044931598007,-0.0463927313685417,0.0,0.0,0.0,-0.0137784341350197,60.0,-13.250543594360352,-0.0,-8.317623922948769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860717773437,0.0,0.0,0.0001034430097206,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0001089303550543,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,8.045568392844871e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,0.0001089305078494,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,0.0005167187191545,290.92169189453125,294.1499938964844,272.6700134277344,271.05322265625,274.3506164550781,272.694580078125,290.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813109209896538e-08,0.001102166250348,-0.045681819319725,0.0,0.0,0.0,-0.0136435218155384,60.0,-13.22812271118164,-0.0,-8.282611219101454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860717773437,0.0,0.0,0.0001034430097206,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0001089303550543,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,8.045568392844871e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,0.0001089305078494,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,0.0005167187191545,290.92169189453125,294.1499938964844,272.6700134277344,271.05322265625,274.3506164550781,272.694580078125,290.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813109209896538e-08,0.001102166250348,-0.045681819319725,0.0,0.0,0.0,-0.0136435218155384,60.0,-13.22812271118164,-0.0,-8.282611219101454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,0.0001032691143336,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0001087472264771,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68359375,0.0,0.0,8.032043115235865e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.0001087473792722,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,0.0005158500280231,290.9164733886719,294.1499938964844,272.6499938964844,271.0443115234375,274.3176574707031,272.6749572753906,290.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596404333630744e-08,0.0011003131512552,-0.0451156757771968,0.0,0.0,0.0,-0.0135360928252339,60.0,-13.210670471191406,-0.0,-8.254784233940884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,0.0001032691143336,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0001087472264771,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68359375,0.0,0.0,8.032043115235865e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.0001087473792722,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,0.0005158500280231,290.9164733886719,294.1499938964844,272.6499938964844,271.0443115234375,274.3176574707031,272.6749572753906,290.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596404333630744e-08,0.0011003131512552,-0.0451156757771968,0.0,0.0,0.0,-0.0135360928252339,60.0,-13.210670471191406,-0.0,-8.254784233940884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552185058594,0.0,0.0,0.0001031491992762,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001086209595086,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,8.022716792766005e-05,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,0.0001086211123038,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,0.0005152510711923,290.91119384765625,294.1499938964844,272.6300048828125,271.0355224609375,274.2850036621094,272.6553039550781,290.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446971867229877e-08,0.0010990353766828,-0.0447252579033374,0.0,0.0,0.0,-0.0134620117023587,60.0,-13.19941520690918,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552185058594,0.0,0.0,0.0001031491992762,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001086209595086,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,8.022716792766005e-05,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,0.0001086211123038,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,0.0005152510711923,290.91119384765625,294.1499938964844,272.6300048828125,271.0355224609375,274.2850036621094,272.6553039550781,290.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446971867229877e-08,0.0010990353766828,-0.0447252579033374,0.0,0.0,0.0,-0.0134620117023587,60.0,-13.19941520690918,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,0.0001030927378451,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.000108561500383,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65533447265625,0.0,0.0,8.018325024750084e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,0.0001085616459022,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0005149689968675,290.9058837890625,294.1499938964844,272.6099853515625,271.0268859863281,274.2526550292969,272.6355285644531,290.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984507389366,1.7376594385609678e-08,0.0010984333930537,-0.0445413775742054,0.0,0.0,0.0,-0.0134271224960684,60.0,-13.195611953735352,-0.0,-8.226606240668843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,0.0001030927378451,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.000108561500383,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65533447265625,0.0,0.0,8.018325024750084e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,0.0001085616459022,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0005149689968675,290.9058837890625,294.1499938964844,272.6099853515625,271.0268859863281,274.2526550292969,272.6355285644531,290.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984507389366,1.7376594385609678e-08,0.0010984333930537,-0.0445413775742054,0.0,0.0,0.0,-0.0134271224960684,60.0,-13.195611953735352,-0.0,-8.226606240668843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,0.0001030909334076,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001085596013581,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483459472656,0.0,0.0,8.01818459876813e-05,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,0.0001085597541532,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.555419921875,0.0,0.0,0.0005149600328877,290.9031982421875,294.1499938964844,272.6000061035156,271.0226135253906,274.2365417480469,272.6256103515625,290.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374340188780483e-08,0.0010984140681102,-0.0445354878902435,0.0,0.0,0.0,-0.0134260039776563,60.0,-13.19691276550293,-0.0,-8.226317760318126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248229980469,0.0,0.0,0.0001031084902933,292.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001085780895664,291.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.641357421875,0.0,0.0,8.019549568416551e-05,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,0.0001085782350855,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.000515047693625,290.9005126953125,294.1499938964844,272.5899963378906,271.0184326171875,274.22052001953125,272.6156311035156,290.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986182605847,1.7396200036046142e-08,0.0010986007982864,-0.0445926040410995,0.0,0.0,0.0,-0.013436839915812,60.0,-13.20050048828125,-0.0,-8.22911729869702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70977783203125,0.0,0.0,0.0001032057771226,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001086805423256,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,8.027117291931063e-05,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0001086806878447,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,0.0005155337275937,290.8951110839844,294.1499938964844,272.57000732421875,271.0101318359375,274.1886291503906,272.5956420898437,290.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517409744982615e-08,0.0010996368946507,-0.0449092909693717,0.0,0.0,0.0,-0.013496926985681,60.0,-13.214999198913574,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70977783203125,0.0,0.0,0.0001032057771226,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001086805423256,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,8.027117291931063e-05,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0001086806878447,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,0.0005155337275937,290.8951110839844,294.1499938964844,272.57000732421875,271.0101318359375,274.1886291503906,272.5956420898437,290.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517409744982615e-08,0.0010996368946507,-0.0449092909693717,0.0,0.0,0.0,-0.013496926985681,60.0,-13.214999198913574,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69482421875,0.0,0.0,0.0001033935841405,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001088783174054,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136169433594,0.0,0.0,8.041724504437298e-05,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,0.0001088784556486,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0005164718604646,290.8896789550781,294.1499938964844,272.54998779296875,271.0020751953125,274.1568908691406,272.5754699707031,290.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016549542546,1.7751403902366292e-08,0.0011016372591257,-0.0455206185579299,0.0,0.0,0.0,-0.0136129260063171,60.0,-13.24058437347412,-0.0,-8.274682983255843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69482421875,0.0,0.0,0.0001033935841405,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001088783174054,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136169433594,0.0,0.0,8.041724504437298e-05,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,0.0001088784556486,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0005164718604646,290.8896789550781,294.1499938964844,272.54998779296875,271.0020751953125,274.1568908691406,272.5754699707031,290.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016549542546,1.7751403902366292e-08,0.0011016372591257,-0.0455206185579299,0.0,0.0,0.0,-0.0136129260063171,60.0,-13.24058437347412,-0.0,-8.274682983255843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799011230469,0.0,0.0,0.0001036857647704,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,0.0001091859885491,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998229980469,0.0,0.0,8.064448775257915e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0001091861267923,292.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.0005179313011467,290.8841552734375,294.1499938964844,272.5296936035156,270.9938659667969,274.1253356933594,272.5550842285156,290.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.811544514396246e-08,0.0011047495063394,-0.0464716032147407,0.0,0.0,0.0,-0.0137933939695358,60.0,-13.278801918029783,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799011230469,0.0,0.0,0.0001036857647704,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,0.0001091859885491,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998229980469,0.0,0.0,8.064448775257915e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0001091861267923,292.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.0005179313011467,290.8841552734375,294.1499938964844,272.5296936035156,270.9938659667969,274.1253356933594,272.5550842285156,290.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.811544514396246e-08,0.0011047495063394,-0.0464716032147407,0.0,0.0,0.0,-0.0137933939695358,60.0,-13.278801918029783,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.000104088212538,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.0001096097912522,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,8.095750672509894e-05,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001096099294954,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,0.0005199416773393,290.8785705566406,294.1499938964844,272.5087890625,270.9852600097656,274.0938720703125,272.5341491699219,290.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.8616896468870443e-08,0.001109036616981,-0.0477813407778739,0.0,0.0,0.0,-0.014041980728507,60.0,-13.331134796142578,-0.0,-8.386235350599237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.000104088212538,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.0001096097912522,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,8.095750672509894e-05,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001096099294954,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,0.0005199416773393,290.8785705566406,294.1499938964844,272.5087890625,270.9852600097656,274.0938720703125,272.5341491699219,290.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.8616896468870443e-08,0.001109036616981,-0.0477813407778739,0.0,0.0,0.0,-0.014041980728507,60.0,-13.331134796142578,-0.0,-8.386235350599237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,0.0001043308075168,292.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,0.0001098652574,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791931152344,0.0,0.0,8.114619413390756e-05,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,0.0001098653956432,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.0005211535026319,290.8757629394531,294.1499938964844,272.4981384277344,270.9808044433594,274.07818603515625,272.5234680175781,290.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116398964077,1.8919173783160665e-08,0.0011116210371255,-0.0485707372426986,0.0,0.0,0.0,-0.0141918305307626,60.0,-13.36296844482422,-0.0,-8.425370623399432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502380371094,0.0,0.0,0.0001045967219397,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001101452799048,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,8.135301322909072e-05,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,0.000110145418148,292.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,0.0005224818014539,290.8729248046875,294.1499938964844,272.4873962402344,270.9762878417969,274.0625,272.5126342773437,290.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144729796797,1.925050696627295e-08,0.0011144536547362,-0.0494359135627746,0.0,0.0,0.0,-0.0143560841679573,60.0,-13.397978782653809,-0.0,-8.468372669767633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63543701171875,0.0,0.0,0.0001052047155098,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.000110785527795,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,8.182589954230934e-05,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,0.0001107856660382,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0005255188443697,290.8672180175781,294.1499938964844,272.4656066894531,270.967041015625,274.0311279296875,272.4905090332031,290.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000808407842669e-08,0.0011209305375814,-0.0514136813580989,0.0,0.0,0.0,-0.0147316418588161,60.0,-13.477819442749023,-0.0,-8.567105425072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63543701171875,0.0,0.0,0.0001052047155098,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.000110785527795,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,8.182589954230934e-05,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,0.0001107856660382,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0005255188443697,290.8672180175781,294.1499938964844,272.4656066894531,270.967041015625,274.0311279296875,272.4905090332031,290.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000808407842669e-08,0.0011209305375814,-0.0514136813580989,0.0,0.0,0.0,-0.0147316418588161,60.0,-13.477819442749023,-0.0,-8.567105425072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001059070491464,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0001115251143346,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448913574219,0.0,0.0,8.237215661210939e-05,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,0.0001115252525778,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4611511230469,0.0,0.0,0.0005290271365083,290.8614196777344,294.1499938964844,272.4435119628906,270.95758056640625,273.999755859375,272.46783447265625,290.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321693349826e-08,0.0011284126667305,-0.0536976121366024,0.0,0.0,0.0,-0.0151654779911041,60.0,-13.571139335632324,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001059070491464,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0001115251143346,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448913574219,0.0,0.0,8.237215661210939e-05,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,0.0001115252525778,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4611511230469,0.0,0.0,0.0005290271365083,290.8614196777344,294.1499938964844,272.4435119628906,270.95758056640625,273.999755859375,272.46783447265625,290.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321693349826e-08,0.0011284126667305,-0.0536976121366024,0.0,0.0,0.0,-0.0151654779911041,60.0,-13.571139335632324,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.000106695893919,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0001123558104154,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311279296875,0.0,0.0,8.298570173792541e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4868469238281,0.0,0.0,0.0001123559413827,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,0.0005329675623215,290.85552978515625,294.1499938964844,272.42120361328125,270.947998046875,273.96832275390625,272.4447631835937,290.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.186616221422356e-08,0.0011368163395673,-0.0562619231641292,0.0,0.0,0.0,-0.0156527590006589,60.0,-13.676227569580078,-0.0,-8.811682050691162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.000106695893919,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0001123558104154,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311279296875,0.0,0.0,8.298570173792541e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4868469238281,0.0,0.0,0.0001123559413827,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,0.0005329675623215,290.85552978515625,294.1499938964844,272.42120361328125,270.947998046875,273.96832275390625,272.4447631835937,290.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.186616221422356e-08,0.0011368163395673,-0.0562619231641292,0.0,0.0,0.0,-0.0156527590006589,60.0,-13.676227569580078,-0.0,-8.811682050691162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,0.0001075625186786,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,0.0001132684119511,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,8.365974645130336e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0001132685429183,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.000537296582479,290.8495483398437,294.1499938964844,272.39874267578125,270.9383544921875,273.9368591308594,272.42138671875,290.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460715904831,2.294604151131807e-08,0.0011460486566647,-0.0590778663754463,0.0,0.0,0.0,-0.0161880943924188,60.0,-13.792171478271484,-0.0,-8.955404950938829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,0.0001075625186786,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,0.0001132684119511,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,8.365974645130336e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0001132685429183,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.000537296582479,290.8495483398437,294.1499938964844,272.39874267578125,270.9383544921875,273.9368591308594,272.42138671875,290.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460715904831,2.294604151131807e-08,0.0011460486566647,-0.0590778663754463,0.0,0.0,0.0,-0.0161880943924188,60.0,-13.792171478271484,-0.0,-8.955404950938829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0001080230795196,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0001137533981818,291.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104675292969,0.0,0.0,8.401795639656484e-05,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,0.0001137535291491,292.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,0.0005395971238613,290.8465270996094,294.1499938964844,272.38751220703125,270.9335327148437,273.92108154296875,272.4096374511719,290.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509787291288,2.3519934444493632e-08,0.0011509552132338,-0.0605738162994384,0.0,0.0,0.0,-0.0164725929498672,60.0,-13.854012489318848,-0.0,-9.032257963781377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761413574219,0.0,0.0,0.0001084972245735,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0001142526962212,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,8.438673830823973e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.0001142528271884,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,0.0005419655935838,290.8434753417969,294.1499938964844,272.3762512207031,270.9287109375,273.9053039550781,272.3978881835937,290.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560304556041,2.4110761387419192e-08,0.0011560063576325,-0.0621134936809539,0.0,0.0,0.0,-0.0167654864490032,60.0,-13.91775608062744,-0.0,-9.111720800092372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0001094879771699,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0001152960103354,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,8.515732770320028e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.0001152961413026,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106140136719,0.0,0.0,0.0005469146417453,290.8373107910156,294.1499938964844,272.3537902832031,270.9191589355469,273.8736572265625,272.37432861328125,290.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.534535248344128e-08,0.0011665612692013,-0.0653293877840042,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.051599502563477,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0001094879771699,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0001152960103354,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,8.515732770320028e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.0001152961413026,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106140136719,0.0,0.0,0.0005469146417453,290.8373107910156,294.1499938964844,272.3537902832031,270.9191589355469,273.8736572265625,272.37432861328125,290.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.534535248344128e-08,0.0011665612692013,-0.0653293877840042,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.051599502563477,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,0.0001105236951843,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001163866691058,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,8.596287807449698e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,0.000116386800073,292.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0005520882550626,290.8310241699219,294.1499938964844,272.3314819335937,270.90972900390625,273.8418884277344,272.3508605957031,290.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.192193984985352,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,0.0001105236951843,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001163866691058,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,8.596287807449698e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,0.000116386800073,292.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0005520882550626,290.8310241699219,294.1499938964844,272.3314819335937,270.90972900390625,273.8418884277344,272.3508605957031,290.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.192193984985352,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,0.0001115919003495,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001175115467049,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,8.679371239850298e-05,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,0.0001175116776721,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0005574241513386,290.8246459960937,294.1499938964844,272.30938720703125,270.9005432128906,273.81005859375,272.32763671875,290.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.33789348602295,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,0.0001115919003495,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001175115467049,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,8.679371239850298e-05,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,0.0001175116776721,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0005574241513386,290.8246459960937,294.1499938964844,272.30938720703125,270.9005432128906,273.81005859375,272.32763671875,290.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.33789348602295,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,0.0001126812348957,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0001186586596304,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44781494140625,0.0,0.0,8.764096855884418e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,0.0001186587905976,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721923828125,0.0,0.0,0.0005628655781038,290.8181457519531,294.1499938964844,272.28759765625,270.89166259765625,273.7781066894531,272.3047180175781,290.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.487105369567873,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,0.0001126812348957,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0001186586596304,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44781494140625,0.0,0.0,8.764096855884418e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,0.0001186587905976,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721923828125,0.0,0.0,0.0005628655781038,290.8181457519531,294.1499938964844,272.28759765625,270.89166259765625,273.7781066894531,272.3047180175781,290.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.487105369567873,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
