time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775500,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.0001132310208049,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.0001192376148537,291.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,8.806857658782974e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,0.000119237738545,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,0.0005656118737533,290.8148498535156,294.1499938964844,272.27685546875,270.8873596191406,273.7620849609375,272.2933959960937,290.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.56260585784912,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,0.0001137824656325,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0001198183163069,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337463378906,0.0,0.0,8.849748701322824e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.0001198184472741,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,0.0005683664930984,290.8115234375,294.1499938964844,272.2662048339844,270.8831787109375,273.7460632324219,272.2822265625,290.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.638433456420898,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0001148890441982,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0001209835900226,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,8.935815276345238e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802795410156,0.0,0.0,0.0001209837209898,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0005738940672017,290.8048095703125,294.1499938964844,272.2453308105469,270.8751220703125,273.7139587402344,272.2602233886719,290.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79066562652588,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0001148890441982,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0001209835900226,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,8.935815276345238e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802795410156,0.0,0.0,0.0001209837209898,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0005738940672017,290.8048095703125,294.1499938964844,272.2453308105469,270.8751220703125,273.7139587402344,272.2602233886719,290.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79066562652588,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,0.000115994043881,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,0.0001221472193719,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,9.021759615279734e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.0001221473357873,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,0.0005794137832708,290.7980041503906,294.1499938964844,272.2250061035156,270.8675842285156,273.6817932128906,272.2388610839844,289.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.9429349899292,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,0.000115994043881,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,0.0001221472193719,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,9.021759615279734e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.0001221473357873,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,0.0005794137832708,290.7980041503906,294.1499938964844,272.2250061035156,270.8675842285156,273.6817932128906,272.2388610839844,289.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.9429349899292,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,0.0001170885734609,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,0.0001232998038176,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,9.106889774557204e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.0001232999347848,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,0.0005848811706528,290.7910461425781,294.1499938964844,272.2053527832031,270.8606262207031,273.64959716796875,272.2182312011719,289.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.094016075134276,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,0.0001170885734609,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,0.0001232998038176,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,9.106889774557204e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.0001232999347848,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,0.0005848811706528,290.7910461425781,294.1499938964844,272.2053527832031,270.8606262207031,273.64959716796875,272.2182312011719,289.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.094016075134276,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,0.0001181634434033,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,0.0001244316954398,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,9.19049052754417e-05,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33935546875,0.0,0.0,0.000124431826407,292.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0005902503617107,290.78399658203125,294.1499938964844,272.1864624023437,270.8543701171875,273.6174011230469,272.19830322265625,289.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24305248260498,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,0.0001181634434033,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,0.0001244316954398,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,9.19049052754417e-05,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33935546875,0.0,0.0,0.000124431826407,292.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0005902503617107,290.78399658203125,294.1499938964844,272.1864624023437,270.8543701171875,273.6174011230469,272.19830322265625,289.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24305248260498,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326171875,0.0,0.0,0.0001186869194498,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0001249829365406,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,9.231205331161618e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,0.0001249830675078,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,0.0005928652826696,290.7804260253906,294.1499938964844,272.17730712890625,270.8515014648437,273.601318359375,272.188720703125,289.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.315751075744627,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.000119202893984,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.0001255262905033,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.271336602978408e-05,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,0.0001255264069186,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,0.0005954426596872,290.7768249511719,294.1499938964844,272.1683959960937,270.84881591796875,273.5852355957031,272.1793518066406,289.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452181800290425e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.387513160705566,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001201979248435,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001265741011593,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,9.348728053737432e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,0.0001265742321265,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,0.0006004130700603,290.76953125,294.1499938964844,272.1512756347656,270.8441162109375,273.5531005859375,272.16131591796875,289.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.8692299142439885e-08,0.0012806596932932,-0.0999500453472137,0.0,0.0,0.0,-0.0239940267056226,60.0,-15.526371002197266,-0.0,-1.118292658475184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001201979248435,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001265741011593,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,9.348728053737432e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,0.0001265742321265,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,0.0006004130700603,290.76953125,294.1499938964844,272.1512756347656,270.8441162109375,273.5531005859375,272.16131591796875,289.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.8692299142439885e-08,0.0012806596932932,-0.0999500453472137,0.0,0.0,0.0,-0.0239940267056226,60.0,-15.526371002197266,-0.0,-1.118292658475184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,0.00012114711717,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,0.0001275736576644,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33380126953125,0.0,0.0,9.422554285265504e-05,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001275737740797,291.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,0.0006051544914953,290.7621459960937,294.1499938964844,272.1351928710937,270.8403015136719,273.5210876464844,272.14434814453125,289.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.9875317270343664e-08,0.0012907721102237,-0.1030036360025405,0.0,0.0,0.0,-0.0245804823935031,60.0,-15.658696174621582,-0.0,-1.1360241813918037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,0.00012114711717,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,0.0001275736576644,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33380126953125,0.0,0.0,9.422554285265504e-05,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001275737740797,291.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,0.0006051544914953,290.7621459960937,294.1499938964844,272.1351928710937,270.8403015136719,273.5210876464844,272.14434814453125,289.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.9875317270343664e-08,0.0012907721102237,-0.1030036360025405,0.0,0.0,0.0,-0.0245804823935031,60.0,-15.658696174621582,-0.0,-1.1360241813918037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,0.0001220541889779,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.00012852884538,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,9.493104153079912e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,0.0001285289617953,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,0.0006096854922361,290.7546691894531,294.1499938964844,272.1202087402344,270.83746337890625,273.4891967773437,272.1284484863281,289.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004766078665,4.1005844053643166e-08,0.0013004356296733,-0.1059191301465034,0.0,0.0,0.0,-0.0251409169286489,60.0,-15.78465461730957,-0.0,-1.153099020712034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,0.0001220541889779,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.00012852884538,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,9.493104153079912e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,0.0001285289617953,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,0.0006096854922361,290.7546691894531,294.1499938964844,272.1202087402344,270.83746337890625,273.4891967773437,272.1284484863281,289.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004766078665,4.1005844053643166e-08,0.0013004356296733,-0.1059191301465034,0.0,0.0,0.0,-0.0251409169286489,60.0,-15.78465461730957,-0.0,-1.153099020712034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,0.0001229314511874,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0001294526446145,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,9.56133590079844e-05,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001294527610298,291.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,0.0006140675977803,290.7470703125,294.1499938964844,272.1064147949219,270.8356628417969,273.45751953125,272.11383056640625,289.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309823594056,4.209924142628552e-08,0.0013097814517095,-0.1087363809347152,0.0,0.0,0.0,-0.0256829410791397,60.0,-15.90459156036377,-0.0,-1.1697338919702817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,0.0001229314511874,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0001294526446145,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,9.56133590079844e-05,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001294527610298,291.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,0.0006140675977803,290.7470703125,294.1499938964844,272.1064147949219,270.8356628417969,273.45751953125,272.11383056640625,289.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309823594056,4.209924142628552e-08,0.0013097814517095,-0.1087363809347152,0.0,0.0,0.0,-0.0256829410791397,60.0,-15.90459156036377,-0.0,-1.1697338919702817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,0.0001233568764291,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0001299006253248,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,9.5944240456447e-05,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,0.000129900756292,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,0.000616192643065,290.7432556152344,294.1499938964844,272.1000061035156,270.8351745605469,273.4417419433594,272.10699462890625,289.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143563410267,4.2629473284705455e-08,0.0013143137330189,-0.1101016849279403,0.0,0.0,0.0,-0.0259457938373088,60.0,-15.962509155273438,-0.0,-1.1778436714848797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,0.0001237724209204,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,0.0001303382159676,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,9.626744576962663e-05,291.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,0.0001303383323829,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,0.0006182683864608,290.7393798828125,294.1499938964844,272.09393310546875,270.8349914550781,273.4260559082031,272.1005249023437,289.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187838485464,4.3147405648369386e-08,0.001318740658462,-0.1114347428083419,0.0,0.0,0.0,-0.0262025464326143,60.0,-16.018959045410156,-0.0,-1.1857922288527337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,0.0001245700404979,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001311781525146,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,9.688781574368476e-05,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,0.0001311782689299,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0006222527008503,290.7315979003906,294.1499938964844,272.0827941894531,270.83551025390625,273.3948669433594,272.0885925292969,289.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272823998704,4.4141565069821815e-08,0.0013272381620481,-0.1139919012784957,0.0,0.0,0.0,-0.0266953762620687,60.0,-16.12706756591797,-0.0,-1.2011241778964177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,0.0001245700404979,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001311781525146,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,9.688781574368476e-05,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,0.0001311782689299,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0006222527008503,290.7315979003906,294.1499938964844,272.0827941894531,270.83551025390625,273.3948669433594,272.0885925292969,289.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272823998704,4.4141565069821815e-08,0.0013272381620481,-0.1139919012784957,0.0,0.0,0.0,-0.0266953762620687,60.0,-16.12706756591797,-0.0,-1.2011241778964177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001253183872904,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0001319661969318,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,9.7469863248989e-05,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001319663133472,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0006259908550418,290.72369384765625,294.1499938964844,272.0731506347656,270.8373107910156,273.36395263671875,272.0780334472656,289.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352558016777,4.507432294076352e-08,0.0013352107489481,-0.116389162838459,0.0,0.0,0.0,-0.0271577686071395,60.0,-16.228200912475586,-0.0,-1.2155983597494924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001253183872904,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0001319661969318,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,9.7469863248989e-05,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001319663133472,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0006259908550418,290.72369384765625,294.1499938964844,272.0731506347656,270.8373107910156,273.36395263671875,272.0780334472656,289.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352558016777,4.507432294076352e-08,0.0013352107489481,-0.116389162838459,0.0,0.0,0.0,-0.0271577686071395,60.0,-16.228200912475586,-0.0,-1.2155983597494924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,0.0001260058925254,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001326901692664,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,9.800458792597055e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0001326902856817,291.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0006294250488281,290.7157287597656,294.1499938964844,272.0650634765625,270.8404846191406,273.3334045410156,272.0691223144531,289.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342581002973,4.593124458551756e-08,0.0013425351353362,-0.1185898184776306,0.0,0.0,0.0,-0.0275825653225183,60.0,-16.32037925720215,-0.0,-1.2289720530134218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,0.0001260058925254,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001326901692664,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,9.800458792597055e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0001326902856817,291.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0006294250488281,290.7157287597656,294.1499938964844,272.0650634765625,270.8404846191406,273.3334045410156,272.0691223144531,289.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342581002973,4.593124458551756e-08,0.0013425351353362,-0.1185898184776306,0.0,0.0,0.0,-0.0275825653225183,60.0,-16.32037925720215,-0.0,-1.2289720530134218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,0.0001266299659619,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0001333473628619,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.848998888628556e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0001333474792772,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0006325424765236,290.7076721191406,294.1499938964844,272.05859375,270.8450622558594,273.30322265625,272.0617980957031,289.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492305297404,4.6709132561773023e-08,0.0013491838471964,-0.1205860674381256,0.0,0.0,0.0,-0.0279681850224733,60.0,-16.40340232849121,-0.0,-1.2411754823915544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,0.0001266299659619,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0001333473628619,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.848998888628556e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0001333474792772,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0006325424765236,290.7076721191406,294.1499938964844,272.05859375,270.8450622558594,273.30322265625,272.0617980957031,289.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492305297404,4.6709132561773023e-08,0.0013491838471964,-0.1205860674381256,0.0,0.0,0.0,-0.0279681850224733,60.0,-16.40340232849121,-0.0,-1.2411754823915544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,0.000126917642774,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0001336503046331,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,9.871373185887931e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001336504210485,291.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0006339795072562,290.70361328125,294.1499938964844,272.0560302734375,270.847900390625,273.2882995605469,272.0587463378906,289.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522956287488,4.7067700847946994e-08,0.0013522485969588,-0.1215057745575904,0.0,0.0,0.0,-0.0281459353864192,60.0,-16.441247940063477,-0.0,-1.246821028644263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0001271844812436,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001339312875643,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.892126399790868e-05,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001339314039796,291.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0006353123462758,290.69952392578125,294.1499938964844,272.05389404296875,270.85113525390625,273.2735290527344,272.0561828613281,289.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551387237384,4.7400288138987896e-08,0.0013550913427025,-0.1223585829138755,0.0,0.0,0.0,-0.0283108092844486,60.0,-16.47612953186035,-0.0,-1.2520688130734925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,0.0001276599359698,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001344319607596,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.929106454364955e-05,291.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.000134432077175,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0006376873934641,290.6913146972656,294.1499938964844,272.0509948730469,270.8587951660156,273.24432373046875,272.05242919921875,289.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602046528831,4.799292341317597e-08,0.0013601565733551,-0.1238775476813316,0.0,0.0,0.0,-0.0286045912653207,60.0,-16.53715705871582,-0.0,-1.261447124534243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,0.0001276599359698,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001344319607596,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.929106454364955e-05,291.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.000134432077175,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0006376873934641,290.6913146972656,294.1499938964844,272.0509948730469,270.8587951660156,273.24432373046875,272.05242919921875,289.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602046528831,4.799292341317597e-08,0.0013601565733551,-0.1238775476813316,0.0,0.0,0.0,-0.0286045912653207,60.0,-16.53715705871582,-0.0,-1.261447124534243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0001280555006815,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.000134848523885,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.959873568732291e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001348486403003,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0006396633689291,290.6830139160156,294.1499938964844,272.04998779296875,270.8681335449219,273.2156982421875,272.050537109375,289.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644193531945,4.8485986781088286e-08,0.0013643709244206,-0.1251406818628311,0.0,0.0,0.0,-0.0288490150123834,60.0,-16.586292266845703,-0.0,-1.2692763107224894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0001280555006815,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.000134848523885,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.959873568732291e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001348486403003,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0006396633689291,290.6830139160156,294.1499938964844,272.04998779296875,270.8681335449219,273.2156982421875,272.050537109375,289.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644193531945,4.8485986781088286e-08,0.0013643709244206,-0.1251406818628311,0.0,0.0,0.0,-0.0288490150123834,60.0,-16.586292266845703,-0.0,-1.2692763107224894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0001283991441596,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0001352103863609,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.986600343836471e-05,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001352105027763,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0006413799128495,290.6746520996094,294.1499938964844,272.04998779296875,270.8783569335937,273.1876525878906,272.0500793457031,289.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680316042155,-0.1262374818325042,0.0,0.0,0.0,-0.0290613435208797,60.0,-16.625391006469727,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0001283991441596,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0001352103863609,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.986600343836471e-05,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001352105027763,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0006413799128495,290.6746520996094,294.1499938964844,272.04998779296875,270.8783569335937,273.1876525878906,272.0500793457031,289.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680316042155,-0.1262374818325042,0.0,0.0,0.0,-0.0290613435208797,60.0,-16.625391006469727,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001287301711272,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0001355589920422,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001001234777504,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001355590939056,291.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006430334760807,290.6662292480469,294.1499938964844,272.04998779296875,270.8886413574219,273.1602478027344,272.0500183105469,289.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.9326928319715086e-08,0.0013715581735596,-0.127293661236763,0.0,0.0,0.0,-0.0292658898979425,60.0,-16.659685134887695,-0.0,-1.2826851047975654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
