time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777840,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001287301711272,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0001355589920422,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001001234777504,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001355590939056,291.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006430334760807,290.6662292480469,294.1499938964844,272.04998779296875,270.8886413574219,273.1602478027344,272.0500183105469,289.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.9326928319715086e-08,0.0013715581735596,-0.127293661236763,0.0,0.0,0.0,-0.0292658898979425,60.0,-16.659685134887695,-0.0,-1.2826851047975654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0001288925705011,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.000135729991598,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001002497810986,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001357301080133,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0006438446580432,290.6619873046875,294.1499938964844,272.04998779296875,270.893798828125,273.1467590332031,272.0500183105469,289.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529337076137394e-08,0.0013732881052419,-0.1278116255998611,0.0,0.0,0.0,-0.0293662287294864,60.0,-16.676076889038086,-0.0,-1.285923048044424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0001290524378418,292.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0001358983427053,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001003741272143,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001358984591206,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0006446432671509,290.6577453613281,294.1499938964844,272.04998779296875,270.8989562988281,273.1334228515625,272.04998779296875,289.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750408543273,4.97286087863813e-08,0.0013749911449849,-0.1283214539289474,0.0,0.0,0.0,-0.0294650103896856,60.0,-16.692060470581055,-0.0,-1.2891146639049114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0001293662644457,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001362288167001,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001006182064884,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0001362289185635,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.000646210857667,290.6492004394531,294.1499938964844,272.04998779296875,270.9093017578125,273.1071472167969,272.04998779296875,289.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.723182678222656,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0001293662644457,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001362288167001,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001006182064884,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0001362289185635,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.000646210857667,290.6492004394531,294.1499938964844,272.04998779296875,270.9093017578125,273.1071472167969,272.04998779296875,289.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.723182678222656,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001296671689487,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,0.0001365456846542,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.000100852244941,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0001365457865176,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0006477139540947,290.6405639648437,294.1499938964844,272.04998779296875,270.91961669921875,273.0815124511719,272.04998779296875,289.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.04948403090566e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448484390974,60.0,-16.752595901489258,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001296671689487,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,0.0001365456846542,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.000100852244941,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0001365457865176,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0006477139540947,290.6405639648437,294.1499938964844,272.04998779296875,270.91961669921875,273.0815124511719,272.04998779296875,289.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.04948403090566e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448484390974,60.0,-16.752595901489258,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001299536816077,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0001368474186165,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001010751002468,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.000136847505928,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0006491452222689,290.63189697265625,294.1499938964844,272.04998779296875,270.92987060546875,273.056396484375,272.04998779296875,289.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.780380249023438,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001299536816077,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0001368474186165,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001010751002468,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.000136847505928,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0006491452222689,290.63189697265625,294.1499938964844,272.04998779296875,270.92987060546875,273.056396484375,272.04998779296875,289.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.780380249023438,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0001302179007325,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0001371256512356,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0001012805951177,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0001371257385471,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0006504650227725,290.6231689453125,294.1499938964844,272.04998779296875,270.9400329589844,273.0318298339844,272.04998779296875,289.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.805728912353516,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0001302179007325,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0001371256512356,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0001012805951177,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0001371257385471,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0006504650227725,290.6231689453125,294.1499938964844,272.04998779296875,270.9400329589844,273.0318298339844,272.04998779296875,289.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.805728912353516,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.000130339176394,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,0.0001372533442918,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0001013749206322,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001372534461552,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0006510707898996,290.6187744140625,294.1499938964844,272.04998779296875,270.9450988769531,273.0197448730469,272.04998779296875,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247427124844e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.81705093383789,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0001304511097259,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.000137371229357,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.000101461984741,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001373713312204,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0006516299326904,290.6143798828125,294.1499938964844,272.04998779296875,270.9501037597656,273.0078125,272.04998779296875,289.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.147200354826965e-08,0.0013898911420255,-0.1327777802944183,0.0,0.0,0.0,-0.0303292516618967,60.0,-16.827375411987305,-0.0,-1.3172065393973753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0001306427438976,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.0001375730207655,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001016110254568,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001375731226289,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,0.0006525872158817,290.60552978515625,294.1499938964844,272.04998779296875,270.9600524902344,272.9843444824219,272.04998779296875,289.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.171085959432276e-08,0.0013919326011091,-0.1333877295255661,0.0,0.0,0.0,-0.030447656288743,60.0,-16.844552993774414,-0.0,-1.3210787130901738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0001306427438976,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.0001375730207655,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001016110254568,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001375731226289,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,0.0006525872158817,290.60552978515625,294.1499938964844,272.04998779296875,270.9600524902344,272.9843444824219,272.04998779296875,289.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.171085959432276e-08,0.0013919326011091,-0.1333877295255661,0.0,0.0,0.0,-0.030447656288743,60.0,-16.844552993774414,-0.0,-1.3210787130901738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001307810161961,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001377186417812,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001017185786622,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001377187290927,291.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0006532779079861,290.5966491699219,294.1499938964844,272.04998779296875,270.9698181152344,272.9613952636719,272.04998779296875,289.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934575254097,5.188320884030873e-08,0.0013934057205915,-0.1338277608156204,0.0,0.0,0.0,-0.030533093959093,60.0,-16.85552406311035,-0.0,-1.3238764040579556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001307810161961,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001377186417812,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001017185786622,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001377187290927,291.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0006532779079861,290.5966491699219,294.1499938964844,272.04998779296875,270.9698181152344,272.9613952636719,272.04998779296875,289.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934575254097,5.188320884030873e-08,0.0013934057205915,-0.1338277608156204,0.0,0.0,0.0,-0.030533093959093,60.0,-16.85552406311035,-0.0,-1.3238764040579556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0001308623322984,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001378042652504,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001017818212858,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0001378043671138,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0006536841392517,290.58770751953125,294.1499938964844,272.04998779296875,270.9793701171875,272.9390563964844,272.04998779296875,289.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943238882347,5.198454644528285e-08,0.0013942719670012,-0.1340864598751068,0.0,0.0,0.0,-0.0305833294987678,60.0,-16.859020233154297,-0.0,-1.3255225894681646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0001308623322984,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001378042652504,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001017818212858,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0001378043671138,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0006536841392517,290.58770751953125,294.1499938964844,272.04998779296875,270.9793701171875,272.9390563964844,272.04998779296875,289.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943238882347,5.198454644528285e-08,0.0013942719670012,-0.1340864598751068,0.0,0.0,0.0,-0.0305833294987678,60.0,-16.859020233154297,-0.0,-1.3255225894681646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001308856153627,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0001378287852276,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001017999311443,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001378288725391,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0006538004381582,290.5787353515625,294.1499938964844,272.04998779296875,270.9887084960937,272.917236328125,272.04998779296875,289.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977035313844,60.0,-16.855247497558594,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001308856153627,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0001378287852276,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001017999311443,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001378288725391,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0006538004381582,290.5787353515625,294.1499938964844,272.04998779296875,270.9887084960937,272.917236328125,272.04998779296875,289.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977035313844,60.0,-16.855247497558594,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0001308782666455,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715087890625,0.0,0.0,0.0001378210436087,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001017942122416,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0001378211309202,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0006537636509165,290.57421875,294.1499938964844,272.04998779296875,270.9933166503906,272.90655517578125,272.04998779296875,289.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944933889433,5.2004352824042144e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931493639946,60.0,-16.850725173950195,-0.0,-1.3258444653274637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001308588689425,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,0.0001378006127197,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001017791291815,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0001378007145831,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0006536667933687,290.5697021484375,294.1499938964844,272.04998779296875,270.997802734375,272.89599609375,272.04998779296875,289.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942867517471,5.198016239660319e-08,0.0013942348305135,-0.1340752691030502,0.0,0.0,0.0,-0.030581159517169,60.0,-16.84449005126953,-0.0,-1.3254513930860412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001307970960624,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001377355802105,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0001017310860333,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.000137735667522,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0006533582345582,290.5606384277344,294.1499938964844,272.04998779296875,271.0066223144531,272.8752136230469,272.04998779296875,289.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190313245861945e-08,0.0013935765018686,-0.133878618478775,0.0,0.0,0.0,-0.0305429734289646,60.0,-16.828493118286133,-0.0,-1.3241999852198205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001307970960624,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001377355802105,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0001017310860333,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.000137735667522,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0006533582345582,290.5606384277344,294.1499938964844,272.04998779296875,271.0066223144531,272.8752136230469,272.04998779296875,289.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190313245861945e-08,0.0013935765018686,-0.133878618478775,0.0,0.0,0.0,-0.0305429734289646,60.0,-16.828493118286133,-0.0,-1.3241999852198205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001307193015236,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513366699219,0.0,0.0,0.0001376536529278,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0001016705718939,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0001376537402393,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0006529696402139,290.5515441894531,294.1499938964844,272.04998779296875,271.0151062011719,272.85498046875,272.04998779296875,289.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.180612205890611e-08,0.0013927475083619,-0.1336309611797332,0.0,0.0,0.0,-0.0304948836565017,60.0,-16.808725357055664,-0.0,-1.3226247119746406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001307193015236,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513366699219,0.0,0.0,0.0001376536529278,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0001016705718939,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0001376537402393,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0006529696402139,290.5515441894531,294.1499938964844,272.04998779296875,271.0151062011719,272.85498046875,272.04998779296875,289.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.180612205890611e-08,0.0013927475083619,-0.1336309611797332,0.0,0.0,0.0,-0.0304948836565017,60.0,-16.808725357055664,-0.0,-1.3226247119746406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0001306189078604,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,0.0001375479332637,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0001015924935927,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,0.0001375480205751,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0006524681812152,290.5424194335937,294.1499938964844,272.04998779296875,271.0232849121094,272.8353271484375,272.04998779296875,289.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917295727878,5.168095285057461e-08,0.0013916778843849,-0.1333113610744476,0.0,0.0,0.0,-0.0304328352212905,60.0,-16.786287307739258,-0.0,-1.3205935545101968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0001306189078604,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,0.0001375479332637,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0001015924935927,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,0.0001375480205751,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0006524681812152,290.5424194335937,294.1499938964844,272.04998779296875,271.0232849121094,272.8353271484375,272.04998779296875,289.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917295727878,5.168095285057461e-08,0.0013916778843849,-0.1333113610744476,0.0,0.0,0.0,-0.0304328352212905,60.0,-16.786287307739258,-0.0,-1.3205935545101968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0001304860634263,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0001374080457026,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0001014891677186,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001374081330141,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,0.0006518046138808,290.5332946777344,294.1499938964844,272.04998779296875,271.03106689453125,272.81610107421875,272.04998779296875,289.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903139624744,5.15153146807279e-08,0.0013902623904868,-0.1328883916139602,0.0,0.0,0.0,-0.0303507260978221,60.0,-16.760677337646484,-0.0,-1.317908271403212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0001304860634263,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0001374080457026,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0001014891677186,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001374081330141,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,0.0006518046138808,290.5332946777344,294.1499938964844,272.04998779296875,271.03106689453125,272.81610107421875,272.04998779296875,289.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903139624744,5.15153146807279e-08,0.0013902623904868,-0.1328883916139602,0.0,0.0,0.0,-0.0303507260978221,60.0,-16.760677337646484,-0.0,-1.317908271403212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0001304071192862,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,0.0001373249106109,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001014277659123,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0001373249979224,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0006514102569781,290.5286865234375,294.1499938964844,272.04998779296875,271.0348205566406,272.8066711425781,272.04998779296875,289.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894727453589,5.1416886748256736e-08,0.0013894212897866,-0.13263700902462,0.0,0.0,0.0,-0.030301934108138,60.0,-16.74620246887207,-0.0,-1.3163136713956194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001303189346799,292.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268310546875,0.0,0.0,0.0001372320548398,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0001013591827359,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0001372321421513,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.0006509697996079,290.52410888671875,294.1499938964844,272.04998779296875,271.0384521484375,272.7973937988281,272.04998779296875,289.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885331572964,5.130695512889361e-08,0.0013884818181395,-0.1323562115430832,0.0,0.0,0.0,-0.030247438699007,60.0,-16.730533599853516,-0.0,-1.3145340460596344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0001301232405239,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001370259706163,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,0.0001012069624266,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0001370260433759,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0006499922019429,290.5149230957031,294.1499938964844,272.04998779296875,271.04541015625,272.77911376953125,272.04998779296875,289.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864478096365,5.1062965411574623e-08,0.0013863967033103,-0.1317328959703445,0.0,0.0,0.0,-0.0301264878362417,60.0,-16.69666290283203,-0.0,-1.3105884022479586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0001301232405239,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001370259706163,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,0.0001012069624266,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0001370260433759,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0006499922019429,290.5149230957031,294.1499938964844,272.04998779296875,271.04541015625,272.77911376953125,272.04998779296875,289.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864478096365,5.1062965411574623e-08,0.0013863967033103,-0.1317328959703445,0.0,0.0,0.0,-0.0301264878362417,60.0,-16.69666290283203,-0.0,-1.3105884022479586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.000129902648041,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,0.0001367936929455,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.000101035402622,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.000136793765705,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0006488903309218,290.5057067871094,294.1499938964844,272.04998779296875,271.05194091796875,272.7613830566406,272.04998779296875,289.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840973842889,5.078796760926709e-08,0.0013840466272085,-0.131030187010765,0.0,0.0,0.0,-0.0299901664257049,60.0,-16.658912658691406,-0.0,-1.306148362800741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.000129902648041,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,0.0001367936929455,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.000101035402622,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.000136793765705,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0006488903309218,290.5057067871094,294.1499938964844,272.04998779296875,271.05194091796875,272.7613830566406,272.04998779296875,289.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840973842889,5.078796760926709e-08,0.0013840466272085,-0.131030187010765,0.0,0.0,0.0,-0.0299901664257049,60.0,-16.658912658691406,-0.0,-1.306148362800741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0001296664559049,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,0.0001365449570585,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0001008516919682,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0001365450443699,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0006477105198428,290.4964599609375,294.1499938964844,272.04998779296875,271.0579528808594,272.7440490722656,272.04998779296875,289.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815806014463,5.0493508041427055e-08,0.0013815300771966,-0.130277544260025,0.0,0.0,0.0,-0.0298441965132951,60.0,-16.618968963623047,-0.0,-1.301402505760052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0001296664559049,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,0.0001365449570585,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0001008516919682,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0001365450443699,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0006477105198428,290.4964599609375,294.1499938964844,272.04998779296875,271.0579528808594,272.7440490722656,272.04998779296875,289.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815806014463,5.0493508041427055e-08,0.0013815300771966,-0.130277544260025,0.0,0.0,0.0,-0.0298441965132951,60.0,-16.618968963623047,-0.0,-1.301402505760052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
