time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780180,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001294197427341,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001362851617159,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.000100659810414,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0001362852490274,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0006464781472459,290.4872131347656,294.1499938964844,272.04998779296875,271.0634765625,272.72723388671875,272.04998779296875,289.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.0185949618253296e-08,0.0013789015356451,-0.1294911950826645,0.0,0.0,0.0,-0.0296917334198951,60.0,-16.577024459838867,-0.0,-1.29645471247386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001294197427341,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001362851617159,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.000100659810414,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0001362852490274,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0006464781472459,290.4872131347656,294.1499938964844,272.04998779296875,271.0634765625,272.72723388671875,272.04998779296875,289.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.0185949618253296e-08,0.0013789015356451,-0.1294911950826645,0.0,0.0,0.0,-0.0296917334198951,60.0,-16.577024459838867,-0.0,-1.29645471247386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0001292949018534,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,0.0001361536997137,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,0.0001005627054837,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0001361537724733,291.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0006458545103669,290.4825744628906,294.1499938964844,272.04998779296875,271.0660400390625,272.718994140625,272.04998779296875,289.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.555713653564453,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001291695662075,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,0.0001360217138426,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,0.0001004652222036,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0001360217866022,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0006452284287661,290.4779357910156,294.1499938964844,272.04998779296875,271.0684509277344,272.7108764648437,272.04998779296875,289.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.534286499023438,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001289194769924,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001357583678327,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0001002707140287,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0001357584405923,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0006439792341552,290.4686584472656,294.1499938964844,272.04998779296875,271.0728454589844,272.69488525390625,272.04998779296875,289.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.491287231445312,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001289194769924,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001357583678327,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0001002707140287,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0001357584405923,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0006439792341552,290.4686584472656,294.1499938964844,272.04998779296875,271.0728454589844,272.69488525390625,272.04998779296875,289.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.491287231445312,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0001286824990529,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,0.0001355088170384,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,0.0001000863921944,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,0.000135508889798,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,0.0006427954649552,290.4593505859375,294.1499938964844,272.04998779296875,271.07666015625,272.6793518066406,272.04998779296875,289.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710957719013,4.926685903683392e-08,0.0013710465282201,-0.1271399408578872,0.0,0.0,0.0,-0.0292361211031675,60.0,-16.449268341064453,-0.0,-1.281724877344459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0001286824990529,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,0.0001355088170384,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,0.0001000863921944,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,0.000135508889798,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,0.0006427954649552,290.4593505859375,294.1499938964844,272.04998779296875,271.07666015625,272.6793518066406,272.04998779296875,289.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710957719013,4.926685903683392e-08,0.0013710465282201,-0.1271399408578872,0.0,0.0,0.0,-0.0292361211031675,60.0,-16.449268341064453,-0.0,-1.281724877344459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.000128466359456,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602722167969,0.0,0.0,0.0001352811959804,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,9.991828119382262e-05,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,0.00013528126874,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0006417157710529,290.4500427246094,294.1499938964844,272.04998779296875,271.079833984375,272.6641845703125,272.04998779296875,289.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.89974034678653e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025452315807,60.0,-16.409109115600586,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.000128466359456,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602722167969,0.0,0.0,0.0001352811959804,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,9.991828119382262e-05,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,0.00013528126874,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0006417157710529,290.4500427246094,294.1499938964844,272.04998779296875,271.079833984375,272.6641845703125,272.04998779296875,289.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.89974034678653e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025452315807,60.0,-16.409109115600586,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,0.0001282899611396,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,0.0001350954407826,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,9.978107846109197e-05,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001350955135421,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.000640834623482,290.4407043457031,294.1499938964844,272.04998779296875,271.0823669433594,272.6494445800781,272.04998779296875,289.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.87774975965749e-08,0.0013668639585375,-0.1258872002363205,0.0,0.0,0.0,-0.0289935320615768,60.0,-16.372997283935547,-0.0,-1.273916439004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,0.0001282899611396,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,0.0001350954407826,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,9.978107846109197e-05,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001350955135421,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.000640834623482,290.4407043457031,294.1499938964844,272.04998779296875,271.0823669433594,272.6494445800781,272.04998779296875,289.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.87774975965749e-08,0.0013668639585375,-0.1258872002363205,0.0,0.0,0.0,-0.0289935320615768,60.0,-16.372997283935547,-0.0,-1.273916439004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001282201119465,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,0.0001350219099549,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.972676343750209e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,0.0001350219681626,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0006404857849702,290.43603515625,294.1499938964844,272.04998779296875,271.0833435058594,272.6422119140625,272.04998779296875,289.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.357030868530273,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.000128162864712,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,0.0001349616213701,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.968223457690328e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001349616941297,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684936523437,0.0,0.0,0.0006401998107321,290.4313659667969,294.1499938964844,272.04998779296875,271.0841979980469,272.6350402832031,272.04998779296875,289.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.861906077735512e-08,0.0013655096990987,-0.1254814863204956,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.34248924255371,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0001280889991903,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,0.0001348838268313,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,9.962477633962408e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001348838995909,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.0006398308323696,290.4219665527344,294.1499938964844,272.04998779296875,271.0853271484375,272.6210021972656,272.04998779296875,289.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852695667523221e-08,0.0013647223822772,-0.125245600938797,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.318321228027344,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0001280889991903,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,0.0001348838268313,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,9.962477633962408e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001348838995909,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.0006398308323696,290.4219665527344,294.1499938964844,272.04998779296875,271.0853271484375,272.6210021972656,272.04998779296875,289.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852695667523221e-08,0.0013647223822772,-0.125245600938797,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.318321228027344,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001280658470932,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001348594523733,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,9.96067756204866e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001348595251329,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0006397151737473,290.4125671386719,294.1499938964844,272.04998779296875,271.085693359375,272.6073303222656,272.04998779296875,289.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.849808021845092e-08,0.0013644754653796,-0.1251716464757919,0.0,0.0,0.0,-0.0288550164550542,60.0,-16.300935745239258,-0.0,-1.2694685835867858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001280658470932,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001348594523733,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,9.96067756204866e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001348595251329,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0006397151737473,290.4125671386719,294.1499938964844,272.04998779296875,271.085693359375,272.6073303222656,272.04998779296875,289.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.849808021845092e-08,0.0013644754653796,-0.1251716464757919,0.0,0.0,0.0,-0.0288550164550542,60.0,-16.300935745239258,-0.0,-1.2694685835867858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0001280178548768,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,0.0001348089135717,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,9.95694426819682e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001348089717794,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.000639475416392,290.40313720703125,294.1499938964844,272.04998779296875,271.085693359375,272.593994140625,272.04998779296875,289.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.8438231203817856e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253482431173,60.0,-16.28485679626465,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0001280178548768,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,0.0001348089135717,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,9.95694426819682e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001348089717794,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.000639475416392,290.40313720703125,294.1499938964844,272.04998779296875,271.085693359375,272.593994140625,272.04998779296875,289.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.8438231203817856e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253482431173,60.0,-16.28485679626465,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,0.0001278800482396,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001346638018731,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,9.946226055035368e-05,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0001346638600807,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,0.0006387870525941,290.3936462402344,294.1499938964844,272.04998779296875,271.085693359375,272.5809631347656,272.04998779296875,289.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625443680211,4.826643618116577e-08,0.0013624961720779,-0.1245783045887947,0.0,0.0,0.0,-0.0287401881068944,60.0,-16.26145362854004,-0.0,-1.2657871195642656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,0.0001278800482396,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001346638018731,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,9.946226055035368e-05,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0001346638600807,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,0.0006387870525941,290.3936462402344,294.1499938964844,272.04998779296875,271.085693359375,272.5809631347656,272.04998779296875,289.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625443680211,4.826643618116577e-08,0.0013624961720779,-0.1245783045887947,0.0,0.0,0.0,-0.0287401881068944,60.0,-16.26145362854004,-0.0,-1.2657871195642656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0001277782430406,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001345565979136,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,9.938308357959612e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001345566561212,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0006382785504683,290.388916015625,294.1499938964844,272.04998779296875,271.085693359375,272.5745849609375,272.04998779296875,289.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.246034622192383,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,0.0001276562397833,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,0.000134428119054,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,9.928819054039197e-05,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001344281772617,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,0.0006376691162586,290.3841857910156,294.1499938964844,272.04998779296875,271.085693359375,272.5682678222656,272.04998779296875,289.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.22818946838379,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,0.0001273457310162,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0001341011375188,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,9.904668695526198e-05,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001341011957265,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0006361180567182,290.37469482421875,294.1499938964844,272.04998779296875,271.085693359375,272.55584716796875,272.04998779296875,289.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568516587838,4.7600369867950576e-08,0.0013568040449172,-0.122871495783329,0.0,0.0,0.0,-0.0284100081771612,60.0,-16.184301376342773,-0.0,-1.2552311545732664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,0.0001273457310162,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0001341011375188,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,9.904668695526198e-05,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001341011957265,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0006361180567182,290.37469482421875,294.1499938964844,272.04998779296875,271.085693359375,272.55584716796875,272.04998779296875,289.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568516587838,4.7600369867950576e-08,0.0013568040449172,-0.122871495783329,0.0,0.0,0.0,-0.0284100081771612,60.0,-16.184301376342773,-0.0,-1.2552311545732664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0001269643835257,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0001336995628662,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,9.87500825431198e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001336996210739,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.0006342131528072,290.3652038574219,294.1499938964844,272.04998779296875,271.085693359375,272.5438232421875,272.04998779296875,289.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500611958603e-08,0.0013527413830161,-0.1216527298092842,0.0,0.0,0.0,-0.0281743593513965,60.0,-16.129833221435547,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0001269643835257,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0001336995628662,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,9.87500825431198e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001336996210739,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.0006342131528072,290.3652038574219,294.1499938964844,272.04998779296875,271.085693359375,272.5438232421875,272.04998779296875,289.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500611958603e-08,0.0013527413830161,-0.1216527298092842,0.0,0.0,0.0,-0.0281743593513965,60.0,-16.129833221435547,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0001265094615519,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0001332205138169,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,9.839625272434203e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0001332205720245,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.0006319407257251,290.355712890625,294.1499938964844,272.04998779296875,271.085693359375,272.5320739746094,272.04998779296875,289.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655792906760325e-08,0.0013478948967531,-0.1201981529593467,0.0,0.0,0.0,-0.0278932470828294,60.0,-16.066335678100586,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0001265094615519,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0001332205138169,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,9.839625272434203e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0001332205720245,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.0006319407257251,290.355712890625,294.1499938964844,272.04998779296875,271.085693359375,272.5320739746094,272.04998779296875,289.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655792906760325e-08,0.0013478948967531,-0.1201981529593467,0.0,0.0,0.0,-0.0278932470828294,60.0,-16.066335678100586,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.000125988968648,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.0001326724159298,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,9.79914257186465e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001326724741375,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,0.0006293408223427,290.3462219238281,294.1499938964844,272.04998779296875,271.085693359375,272.52069091796875,272.04998779296875,289.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-15.994224548339844,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.000125988968648,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.0001326724159298,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,9.79914257186465e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001326724741375,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,0.0006293408223427,290.3462219238281,294.1499938964844,272.04998779296875,271.085693359375,272.52069091796875,272.04998779296875,289.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-15.994224548339844,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001257082039956,291.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,0.0001323767501162,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,9.7773052402772e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,0.0001323768083238,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,0.000627938308753,290.34149169921875,294.1499938964844,272.04998779296875,271.085693359375,272.5151062011719,272.04998779296875,289.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.955400466918944,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0001254107628483,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0001320635346928,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,9.754170605447145e-05,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.0001320635783486,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,0.0006264525000005,290.3367614746094,294.1499938964844,272.04998779296875,271.085693359375,272.50958251953125,272.04998779296875,289.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.914487838745115,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,0.0001247758918907,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0001313949760515,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,9.704792319098487e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.0001313950342591,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0006232812302187,290.3273010253906,294.1499938964844,272.04998779296875,271.085693359375,272.498779296875,272.04998779296875,289.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.439704781589173e-08,0.0013294263044372,-0.114648699760437,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.827662467956545,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,0.0001247758918907,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0001313949760515,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,9.704792319098487e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.0001313950342591,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0006232812302187,290.3273010253906,294.1499938964844,272.04998779296875,271.085693359375,272.498779296875,272.04998779296875,289.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.439704781589173e-08,0.0013294263044372,-0.114648699760437,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.827662467956545,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.000124092795886,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,0.0001306756457779,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,9.65166254900396e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001306757039856,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,0.0006198690389283,290.31787109375,294.1499938964844,272.04998779296875,271.085693359375,272.4883117675781,272.04998779296875,289.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559735020303e-08,0.0013221489498391,-0.1124592125415802,0.0,0.0,0.0,-0.0263999626040458,60.0,-15.734073638916016,-0.0,-1.1919212283828529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.000124092795886,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,0.0001306756457779,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,9.65166254900396e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001306757039856,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,0.0006198690389283,290.31787109375,294.1499938964844,272.04998779296875,271.085693359375,272.4883117675781,272.04998779296875,289.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559735020303e-08,0.0013221489498391,-0.1124592125415802,0.0,0.0,0.0,-0.0263999626040458,60.0,-15.734073638916016,-0.0,-1.1919212283828529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.0001233714137924,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,0.0001299159921472,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,9.595554729457945e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,0.0001299160503549,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0006162655190564,290.3084716796875,294.1499938964844,272.04998779296875,271.085693359375,272.4781188964844,272.04998779296875,289.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.634865760803224,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
