time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782520,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.0001233714137924,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,0.0001299159921472,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,9.595554729457945e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,0.0001299160503549,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0006162655190564,290.3084716796875,294.1499938964844,272.04998779296875,271.085693359375,272.4781188964844,272.04998779296875,289.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.634865760803224,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0001226332242367,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,0.0001291386433877,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,9.538140147924425e-05,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0001291387015953,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,0.0006125781219452,290.2991027832031,294.1499938964844,272.04998779296875,271.085693359375,272.46826171875,272.04998779296875,289.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066407991573,4.17263343877039e-08,0.0013065991224721,-0.1077758222818374,0.0,0.0,0.0,-0.0254981089383363,60.0,-15.532371520996094,-0.0,-1.1640470631846257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0001226332242367,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,0.0001291386433877,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,9.538140147924425e-05,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0001291387015953,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,0.0006125781219452,290.2991027832031,294.1499938964844,272.04998779296875,271.085693359375,272.46826171875,272.04998779296875,289.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066407991573,4.17263343877039e-08,0.0013065991224721,-0.1077758222818374,0.0,0.0,0.0,-0.0254981089383363,60.0,-15.532371520996094,-0.0,-1.1640470631846257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,0.0001222590944962,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,0.0001287446793867,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,9.50904141063802e-05,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,0.0001287447230424,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,0.0006107093067839,290.29443359375,294.1499938964844,272.04998779296875,271.085693359375,272.46343994140625,272.04998779296875,289.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.126002295379294e-08,0.0013026132946833,-0.1065742596983909,0.0,0.0,0.0,-0.025266945362091,60.0,-15.480484008789062,-0.0,-1.1569553493018249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.0001218778270413,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143981933594,0.0,0.0,0.0001283431774936,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165771484375,0.0,0.0,9.479386790189892e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,0.0001283432357013,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0006088048103265,290.2897644042969,294.1499938964844,272.04998779296875,271.085693359375,272.45867919921875,272.04998779296875,289.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985921930521,4.078480486668924e-08,0.0012985514476895,-0.1053492948412895,0.0,0.0,0.0,-0.025031367316842,60.0,-15.42790699005127,-0.0,-1.1497505170154909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289367675781,0.0,0.0,0.000121097677038,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0001275216491194,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,9.418708214070648e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,0.0001275216927751,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0006049078074283,290.28045654296875,294.1499938964844,272.04998779296875,271.085693359375,272.4493713378906,272.04998779296875,289.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812441343656246e-08,0.0012902399757876,-0.1028414070606231,0.0,0.0,0.0,-0.0245493408292531,60.0,-15.32102870941162,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289367675781,0.0,0.0,0.000121097677038,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0001275216491194,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,9.418708214070648e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,0.0001275216927751,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0006049078074283,290.28045654296875,294.1499938964844,272.04998779296875,271.085693359375,272.4493713378906,272.04998779296875,289.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812441343656246e-08,0.0012902399757876,-0.1028414070606231,0.0,0.0,0.0,-0.0245493408292531,60.0,-15.32102870941162,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.0001202855273731,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001266664185095,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,9.355541260447352e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0001266664621653,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0006008509662933,290.27117919921875,294.1499938964844,272.04998779296875,271.085693359375,272.4403076171875,272.04998779296875,289.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.210487365722656,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.0001202855273731,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001266664185095,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,9.355541260447352e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0001266664621653,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0006008509662933,290.27117919921875,294.1499938964844,272.04998779296875,271.085693359375,272.4403076171875,272.04998779296875,289.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.210487365722656,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0001194398282677,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,0.0001257758558494,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58154296875,0.0,0.0,9.289765148423612e-05,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,0.0001257758995052,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0005966264870949,290.2619323730469,294.1499938964844,272.04998779296875,271.085693359375,272.4315490722656,272.04998779296875,289.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.096123695373535,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0001194398282677,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,0.0001257758558494,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58154296875,0.0,0.0,9.289765148423612e-05,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,0.0001257758995052,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0005966264870949,290.2619323730469,294.1499938964844,272.04998779296875,271.085693359375,272.4315490722656,272.04998779296875,289.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.096123695373535,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.0001185621440527,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,0.0001248516055056,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,9.22149993130006e-05,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0001248516491614,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,0.0005922422860749,290.25274658203125,294.1499938964844,272.04998779296875,271.085693359375,272.42303466796875,272.04998779296875,289.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.97767734527588,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.0001185621440527,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,0.0001248516055056,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,9.22149993130006e-05,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0001248516491614,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,0.0005922422860749,290.25274658203125,294.1499938964844,272.04998779296875,271.085693359375,272.42303466796875,272.04998779296875,289.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.97767734527588,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871887207031,0.0,0.0,0.0001181139086838,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0001243795995833,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643615722656,0.0,0.0,9.1866371803917e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,0.000124379643239,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0005900032701902,290.2481689453125,294.1499938964844,272.04998779296875,271.085693359375,272.4188842773437,272.04998779296875,289.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.917354583740234,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,0.000117651594337,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0001238927507074,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586853027344,0.0,0.0,9.150679397862405e-05,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0001238927943632,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0005876938812434,290.2435913085937,294.1499938964844,272.04998779296875,271.085693359375,272.4147644042969,272.04998779296875,289.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.855748176574709,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697326660156,0.0,0.0,0.0001166820220532,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,0.0001228717446792,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,9.075268462765962e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.000122871788335,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.0005828507128171,290.2344970703125,294.1499938964844,272.04998779296875,271.085693359375,272.40673828125,272.04998779296875,289.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.72822093963623,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697326660156,0.0,0.0,0.0001166820220532,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,0.0001228717446792,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,9.075268462765962e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.000122871788335,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.0005828507128171,290.2344970703125,294.1499938964844,272.04998779296875,271.085693359375,272.40673828125,272.04998779296875,289.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.72822093963623,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,0.0001156453654402,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.0001217801036546,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,8.994639938464388e-05,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,0.0001217801473103,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,0.0005776723846793,290.2254638671875,294.1499938964844,272.04998779296875,271.085693359375,272.3989562988281,272.04998779296875,289.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.592606544494627,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,0.0001156453654402,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.0001217801036546,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,8.994639938464388e-05,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,0.0001217801473103,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,0.0005776723846793,290.2254638671875,294.1499938964844,272.04998779296875,271.085693359375,272.3989562988281,272.04998779296875,289.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.592606544494627,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,0.0001145578135037,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001206348606501,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,8.910051838029176e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0001206348970299,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0005722398054786,290.2164611816406,294.1499938964844,272.04998779296875,271.085693359375,272.39141845703125,272.04998779296875,289.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205991661176,3.1661805621752144e-08,0.00122056750115,-0.0817496255040168,0.0,0.0,0.0,-0.0205088313668966,60.0,-14.450034141540527,-0.0,-1.015788413383234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,0.0001145578135037,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001206348606501,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,8.910051838029176e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0001206348970299,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0005722398054786,290.2164611816406,294.1499938964844,272.04998779296875,271.085693359375,272.39141845703125,272.04998779296875,289.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205991661176,3.1661805621752144e-08,0.00122056750115,-0.0817496255040168,0.0,0.0,0.0,-0.0205088313668966,60.0,-14.450034141540527,-0.0,-1.015788413383234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,0.0001134467602241,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,0.0001194648648379,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,8.823636744637042e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,0.0001194649084936,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0005666898796334,290.2075500488281,294.1499938964844,272.04998779296875,271.085693359375,272.3841247558594,272.04998779296875,289.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087610084563,3.027719586157218e-08,0.0012087307404726,-0.0781552642583847,0.0,0.0,0.0,-0.0198224335908889,60.0,-14.30305290222168,-0.0,-9.961804181557454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,0.0001134467602241,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,0.0001194648648379,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,8.823636744637042e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,0.0001194649084936,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0005666898796334,290.2075500488281,294.1499938964844,272.04998779296875,271.085693359375,272.3841247558594,272.04998779296875,289.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087610084563,3.027719586157218e-08,0.0012087307404726,-0.0781552642583847,0.0,0.0,0.0,-0.0198224335908889,60.0,-14.30305290222168,-0.0,-9.961804181557454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0001128936637542,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0001188824389828,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,8.780619100434706e-05,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0001188824753626,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,0.0005639271112158,290.2030944824219,294.1499938964844,272.04998779296875,271.085693359375,272.38055419921875,272.04998779296875,289.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028678320348,2.9587933880748096e-08,0.001202838262543,-0.0763648822903633,0.0,0.0,0.0,-0.0194807443767786,60.0,-14.22900390625,-0.0,-9.864906758139116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001123489637393,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,0.0001183088388643,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,8.738252654438838e-05,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0001183088752441,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,0.0005612061941064,290.1986999511719,294.1499938964844,272.04998779296875,271.085693359375,272.3770446777344,272.04998779296875,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970639461651,2.89091310889944e-08,0.0011970350751653,-0.0746009573340416,0.0,0.0,0.0,-0.0191442370414733,60.0,-14.155376434326172,-0.0,-9.769941300419305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,0.0001113119506044,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,0.0001172168122138,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,8.657596481498331e-05,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,0.0001172168485936,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,0.0005560261197388,290.1898803710937,294.1499938964844,272.04998779296875,271.085693359375,272.37017822265625,272.04998779296875,289.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860146187245,2.76168350410444e-08,0.0011859870282933,-0.0712409541010856,0.0,0.0,0.0,-0.018503600731492,60.0,-14.012146949768066,-0.0,-9.590414151716686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,0.0001113119506044,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,0.0001172168122138,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,8.657596481498331e-05,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,0.0001172168485936,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,0.0005560261197388,290.1898803710937,294.1499938964844,272.04998779296875,271.085693359375,272.37017822265625,272.04998779296875,289.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860146187245,2.76168350410444e-08,0.0011859870282933,-0.0712409541010856,0.0,0.0,0.0,-0.018503600731492,60.0,-14.012146949768066,-0.0,-9.590414151716686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,0.0001103635731851,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143310546875,0.0,0.0,0.0001162181288236,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,8.583833550801501e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,0.0001162181652034,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,0.00055128877284,290.18115234375,294.1499938964844,272.04998779296875,271.085693359375,272.363525390625,272.04998779296875,289.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759095359593,2.6435014177650373e-08,0.0011758831096813,-0.0681661218404769,0.0,0.0,0.0,-0.0179177317768335,60.0,-13.878931999206545,-0.0,-9.427689917629325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,0.0001103635731851,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143310546875,0.0,0.0,0.0001162181288236,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,8.583833550801501e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,0.0001162181652034,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,0.00055128877284,290.18115234375,294.1499938964844,272.04998779296875,271.085693359375,272.363525390625,272.04998779296875,289.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759095359593,2.6435014177650373e-08,0.0011758831096813,-0.0681661218404769,0.0,0.0,0.0,-0.0179177317768335,60.0,-13.878931999206545,-0.0,-9.427689917629325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0001095001789508,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,0.0001153089324361,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,8.516680827597156e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001153089688159,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0005469759344123,290.1724548339844,294.1499938964844,272.04998779296875,271.085693359375,272.3570556640625,272.04998779296875,289.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667099315673,2.53591085908056e-08,0.0011666845530271,-0.0653652027249336,0.0,0.0,0.0,-0.0173843652009964,60.0,-13.756176948547363,-0.0,-9.280757495844229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0001095001789508,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,0.0001153089324361,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,8.516680827597156e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001153089688159,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0005469759344123,290.1724548339844,294.1499938964844,272.04998779296875,271.085693359375,272.3570556640625,272.04998779296875,289.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667099315673,2.53591085908056e-08,0.0011666845530271,-0.0653652027249336,0.0,0.0,0.0,-0.0173843652009964,60.0,-13.756176948547363,-0.0,-9.280757495844229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.481201171875,0.0,0.0,0.0001087416094378,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,0.0001145101196016,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,8.457680814899504e-05,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,0.0001145101559814,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.0005431867321021,290.163818359375,294.1499938964844,272.04998779296875,271.085693359375,272.35076904296875,272.04998779296875,289.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586270993575,2.4413834509573465e-08,0.0011586026521399,-0.0629031136631965,0.0,0.0,0.0,-0.0169157572090625,60.0,-13.645675659179688,-0.0,-9.152616087249045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.481201171875,0.0,0.0,0.0001087416094378,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,0.0001145101196016,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,8.457680814899504e-05,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,0.0001145101559814,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.0005431867321021,290.163818359375,294.1499938964844,272.04998779296875,271.085693359375,272.35076904296875,272.04998779296875,289.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586270993575,2.4413834509573465e-08,0.0011586026521399,-0.0629031136631965,0.0,0.0,0.0,-0.0169157572090625,60.0,-13.645675659179688,-0.0,-9.152616087249045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759216308594,0.0,0.0,0.0001084025861928,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.0001141531174653,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,8.431312744505703e-05,291.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,0.0001141531538451,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,0.0005414932384155,290.1595153808594,294.1499938964844,272.04998779296875,271.085693359375,272.3476867675781,272.04998779296875,289.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550147319212,2.399138132602729e-08,0.0011549907503649,-0.0618024207651615,0.0,0.0,0.0,-0.0167063307017087,60.0,-13.595226287841797,-0.0,-9.09563624418297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,0.0001080924630514,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001138265433837,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,8.407192217418924e-05,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.0001138265797635,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,0.000539944099728,290.1552124023437,294.1499938964844,272.04998779296875,271.085693359375,272.3446655273437,272.04998779296875,289.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517102830111,2.3604936671972613e-08,0.0011516866507008,-0.0607953481376171,0.0,0.0,0.0,-0.0165147557854652,60.0,-13.548246383666992,-0.0,-9.043667859032213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0001075612162821,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823791503906,0.0,0.0,0.0001132671168306,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,8.365872781723738e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.0001132671532104,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,0.0005372904124669,290.1466064453125,294.1499938964844,272.04998779296875,271.085693359375,272.33868408203125,272.04998779296875,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146049471572,2.294295242677436e-08,0.0011460265377536,-0.0590698048472404,0.0,0.0,0.0,-0.0161865837872028,60.0,-13.46494483947754,-0.0,-8.954991415066615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0001075612162821,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823791503906,0.0,0.0,0.0001132671168306,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,8.365872781723738e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.0001132671532104,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,0.0005372904124669,290.1466064453125,294.1499938964844,272.04998779296875,271.085693359375,272.33868408203125,272.04998779296875,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146049471572,2.294295242677436e-08,0.0011460265377536,-0.0590698048472404,0.0,0.0,0.0,-0.0161865837872028,60.0,-13.46494483947754,-0.0,-8.954991415066615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0001071428923751,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,0.0001128266012528,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,8.333336154464632e-05,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,0.0001128266303567,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,0.0005352008156478,290.1380310058594,294.1499938964844,272.04998779296875,271.085693359375,272.3328552246094,272.0500183105469,289.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168051225235e-08,0.0011415695771574,-0.0577106811106205,0.0,0.0,0.0,-0.0159281678497791,60.0,-13.39639663696289,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0001071428923751,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,0.0001128266012528,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,8.333336154464632e-05,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,0.0001128266303567,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,0.0005352008156478,290.1380310058594,294.1499938964844,272.04998779296875,271.085693359375,272.3328552246094,272.0500183105469,289.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168051225235e-08,0.0011415695771574,-0.0577106811106205,0.0,0.0,0.0,-0.0159281678497791,60.0,-13.39639663696289,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
