time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784860,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0001067806078935,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664794921875,0.0,0.0,0.0001124450936913,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,8.305158553412184e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,0.0001124451300711,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.00053339113947,290.12945556640625,294.1499938964844,272.0510559082031,271.0867004394531,272.3271789550781,272.0503845214844,289.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.338401794433594,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0001067806078935,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664794921875,0.0,0.0,0.0001124450936913,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,8.305158553412184e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,0.0001124451300711,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.00053339113947,290.12945556640625,294.1499938964844,272.0510559082031,271.0867004394531,272.3271789550781,272.0503845214844,289.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.338401794433594,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.000106400992081,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,0.000112045345304,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,8.275633445009589e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001120453744078,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,0.0005314948502928,290.12091064453125,294.1499938964844,272.0541076660156,271.089599609375,272.3216857910156,272.0518493652344,289.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.281493186950684,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.000106400992081,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,0.000112045345304,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,8.275633445009589e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001120453744078,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,0.0005314948502928,290.12091064453125,294.1499938964844,272.0541076660156,271.089599609375,272.3216857910156,272.0518493652344,289.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.281493186950684,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.000106204446638,291.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001118383734137,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,8.260345930466428e-05,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0001118384025176,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,0.0005305131198838,290.1166381835937,294.1499938964844,272.0563659667969,271.0917663574219,272.3190002441406,272.0532531738281,289.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.25198459625244,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0001060031863744,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,0.0001116264320444,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,8.244692435255274e-05,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.0,0.0,0.0001116264684242,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,0.0005295077571645,290.11236572265625,294.1499938964844,272.05908203125,271.0943603515625,272.31640625,272.0550537109375,289.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063045918941,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.221668243408203,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0001055859029293,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,0.0001111870151362,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,8.212237298721448e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.00011118704424,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,0.0005274233408272,290.1038513183594,294.1499938964844,272.0658874511719,271.100830078125,272.31134033203125,272.0598449707031,289.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494793593883,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.15854835510254,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0001055859029293,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,0.0001111870151362,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,8.212237298721448e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.00011118704424,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,0.0005274233408272,290.1038513183594,294.1499938964844,272.0658874511719,271.100830078125,272.31134033203125,272.0598449707031,289.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494793593883,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.15854835510254,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000549316406,0.0,0.0,0.0001052382722264,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,0.0001108209471567,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,8.18519911263138e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0001108209762605,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627624511719,0.0,0.0,0.0005256868316791,290.0970153808594,294.1499938964844,272.07257080078125,271.1072082519531,272.3075256347656,272.06494140625,289.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212987592443,2.00484038259674e-08,0.001121278735809,-0.0515189245343208,0.0,0.0,0.0,-0.0147516475990414,60.0,-13.10534954071045,-0.0,-8.57237623108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.0001051493527484,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0001107273055822,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,8.178283314919099e-05,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,0.000110727341962,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,0.0005252427072264,290.0953063964844,294.1499938964844,272.07440185546875,271.10894775390625,272.3065795898437,272.0663452148437,289.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.9937607120823493e-08,0.0011203314643353,-0.0512297116219997,0.0,0.0,0.0,-0.0146967219188809,60.0,-13.091721534729004,-0.0,-8.557896080674254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,0.0001046926772687,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001102464084397,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,8.14276427263394e-05,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,0.0001102464375435,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0005229614907875,290.0868225097656,294.1499938964844,272.08453369140625,271.1186218261719,272.3021240234375,272.07452392578125,289.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154856765642,1.9368572523603692e-08,0.0011154663516208,-0.049744177609682,0.0,0.0,0.0,-0.0144146298989653,60.0,-13.021183013916016,-0.0,-8.483721813945524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,0.0001046926772687,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001102464084397,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,8.14276427263394e-05,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,0.0001102464375435,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0005229614907875,290.0868225097656,294.1499938964844,272.08453369140625,271.1186218261719,272.3021240234375,272.07452392578125,289.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154856765642,1.9368572523603692e-08,0.0011154663516208,-0.049744177609682,0.0,0.0,0.0,-0.0144146298989653,60.0,-13.021183013916016,-0.0,-8.483721813945524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001042172152665,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,0.0001097457279684,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,8.105783490464091e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,0.0001097457570722,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0005205864435993,290.0783386230469,294.1499938964844,272.09619140625,271.12969970703125,272.2980041503906,272.0841369628906,289.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104197474196,1.877613264866796e-08,0.0011104010045528,-0.048197191208601,0.0,0.0,0.0,-0.0141209345310926,60.0,-12.947389602661133,-0.0,-8.406839668850807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001042172152665,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,0.0001097457279684,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,8.105783490464091e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,0.0001097457570722,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0005205864435993,290.0783386230469,294.1499938964844,272.09619140625,271.12969970703125,272.2980041503906,272.0841369628906,289.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104197474196,1.877613264866796e-08,0.0011104010045528,-0.048197191208601,0.0,0.0,0.0,-0.0141209345310926,60.0,-12.947389602661133,-0.0,-8.406839668850807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0001039723283611,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,0.0001094878462026,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,8.086737216217443e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,0.0001094878753065,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,0.0005193632096052,290.0740966796875,294.1499938964844,272.1025695800781,271.1357727050781,272.29608154296875,272.08953857421875,289.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078106472268,1.8470995399866297e-08,0.0011077921371906,-0.0474002845585346,0.0,0.0,0.0,-0.0139696672558784,60.0,-12.909171104431152,-0.0,-8.367377546392164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0001037236652337,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0001092259917641,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507385253906,0.0,0.0,8.067396993283182e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0001092260208679,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.0005181211163289,290.06988525390625,294.1499938964844,272.1092529296875,271.14215087890625,272.29425048828125,272.09521484375,289.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051611509174,1.8161157910867587e-08,0.0011051429901272,-0.046591006219387,0.0,0.0,0.0,-0.0138160679489374,60.0,-12.87027072906494,-0.0,-8.3274024120783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576965332031,0.0,0.0,0.0001032139844028,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0001086892734747,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409729003906,0.0,0.0,8.027754665818065e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0001086893025785,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0005155751132406,290.0614318847656,294.1499938964844,272.1236267089844,271.1558532714844,272.2908020019531,272.1073608398437,289.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.790541648864746,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576965332031,0.0,0.0,0.0001032139844028,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0001086892734747,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409729003906,0.0,0.0,8.027754665818065e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0001086893025785,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0005155751132406,290.0614318847656,294.1499938964844,272.1236267089844,271.1558532714844,272.2908020019531,272.1073608398437,289.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.790541648864746,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,0.0001026893369271,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001081367954611,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,7.98694891273044e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,0.000108136824565,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0005129543715156,290.05303955078125,294.1499938964844,272.13922119140625,271.17071533203125,272.2877197265625,272.12078857421875,289.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707892417907717,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,0.0001026893369271,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001081367954611,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,7.98694891273044e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,0.000108136824565,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0005129543715156,290.05303955078125,294.1499938964844,272.13922119140625,271.17071533203125,272.2877197265625,272.12078857421875,289.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707892417907717,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,0.0001021524876705,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,0.0001075714608305,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,7.945193647174165e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,0.0001075714899343,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,0.0005102726863697,290.0446472167969,294.1499938964844,272.1559143066406,271.1866149902344,272.2850646972656,272.1352844238281,289.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.622920989990234,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,0.0001021524876705,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,0.0001075714608305,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,7.945193647174165e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,0.0001075714899343,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,0.0005102726863697,290.0446472167969,294.1499938964844,272.1559143066406,271.1866149902344,272.2850646972656,272.1352844238281,289.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.622920989990234,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.0001016068854369,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0001069969221134,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,7.902758079580963e-05,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0001069969512172,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.000507547345478,290.0362854003906,294.1499938964844,272.17364501953125,271.2034912109375,272.2828063964844,272.1507568359375,289.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.536117553710938,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.0001016068854369,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0001069969221134,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,7.902758079580963e-05,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0001069969512172,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.000507547345478,290.0362854003906,294.1499938964844,272.17364501953125,271.2034912109375,272.2828063964844,272.1507568359375,289.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.536117553710938,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.0001013322471408,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0001067077173502,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,7.881397323217243e-05,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.000106707739178,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,0.000506175449118,290.0321044921875,294.1499938964844,272.1828308105469,271.2122802734375,272.2818298339844,272.1588439941406,289.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.492194175720217,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0001010572741506,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.000106418156065,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3024597167969,0.0,0.0,7.860010373406112e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,0.0001064181778929,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,0.0005048019229434,290.0279541015625,294.1499938964844,272.1922607421875,271.22125244140625,272.2809753417969,272.1670837402344,289.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838834161423621e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.448060035705566,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.0001005089434329,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,0.0001058407360687,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,7.817362347850576e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0001058407651726,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,0.0005020629032514,290.0196533203125,294.1499938964844,272.211669921875,271.23974609375,272.2795104980469,272.18408203125,289.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.359488487243652,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.0001005089434329,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,0.0001058407360687,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,7.817362347850576e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0001058407651726,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,0.0005020629032514,290.0196533203125,294.1499938964844,272.211669921875,271.23974609375,272.2795104980469,272.18408203125,289.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.359488487243652,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,9.996898006647824e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.0001052721272571,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.775364792905748e-05,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.000105272149085,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664794921875,0.0,0.0,0.0004993656184524,290.0113525390625,294.1499938964844,272.2318115234375,271.2589416503906,272.2784729003906,272.2017517089844,289.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.271173477172852,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,9.996898006647824e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.0001052721272571,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.775364792905748e-05,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.000105272149085,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664794921875,0.0,0.0,0.0004993656184524,290.0113525390625,294.1499938964844,272.2318115234375,271.2589416503906,272.2784729003906,272.2017517089844,289.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.271173477172852,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,9.944412158802152e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0001047194309649,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,7.734543032711372e-05,291.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,0.0001047194527927,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25732421875,0.0,0.0,0.0004967438871972,290.00311279296875,294.1499938964844,272.2525634765625,271.2786865234375,272.27783203125,272.219970703125,288.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828909490281148e-08,0.0010595506755635,-0.0326507203280925,0.0,0.0,0.0,-0.011172660626471,60.0,-12.184076309204102,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,9.944412158802152e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0001047194309649,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,7.734543032711372e-05,291.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,0.0001047194527927,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25732421875,0.0,0.0,0.0004967438871972,290.00311279296875,294.1499938964844,272.2525634765625,271.2786865234375,272.27783203125,272.219970703125,288.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828909490281148e-08,0.0010595506755635,-0.0326507203280925,0.0,0.0,0.0,-0.011172660626471,60.0,-12.184076309204102,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,9.893831156659871e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0001041867872118,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,7.695201929891482e-05,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0001041868090396,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,0.0004942172672599,289.994873046875,294.1499938964844,272.2738037109375,271.2989501953125,272.277587890625,272.2386169433594,288.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.098740577697754,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,9.893831156659871e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0001041867872118,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,7.695201929891482e-05,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0001041868090396,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,0.0004942172672599,289.994873046875,294.1499938964844,272.2738037109375,271.2989501953125,272.277587890625,272.2386169433594,288.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.098740577697754,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,9.869516361504792e-05,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,0.0001039307389874,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601623535156,0.0,0.0,7.676290988456458e-05,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,0.0001039307680912,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436828613281,0.0,0.0,0.0004930027062073,289.99078369140625,294.1499938964844,272.2845764160156,271.3092041015625,272.27764892578125,272.24810791015625,288.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895750162693732e-08,0.0010515715694054,-0.0302089750766754,0.0,0.0,0.0,-0.010710054077208,60.0,-12.057180404663086,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,9.84572761808522e-05,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.0001036802350427,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,7.65778822824359e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,0.0001036802568705,291.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,0.0004918143968097,289.9866943359375,294.1499938964844,272.2954406738281,271.319580078125,272.2778015136719,272.2576904296875,288.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.016202926635742,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,9.800550469662994e-05,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.000103204496554,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,7.622650446137413e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,0.0001032045183819,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301330566406,0.0,0.0,0.0004895576857961,289.978515625,294.1499938964844,272.3174133300781,271.3404846191406,272.27838134765625,272.2770080566406,288.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.0279600918292999,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.936864852905272,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,9.800550469662994e-05,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.000103204496554,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,7.622650446137413e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,0.0001032045183819,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301330566406,0.0,0.0,0.0004895576857961,289.978515625,294.1499938964844,272.3174133300781,271.3404846191406,272.27838134765625,272.2770080566406,288.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.0279600918292999,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.936864852905272,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,9.758526721270756e-05,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,0.000102761972812,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,7.589965389342979e-05,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0001027619946398,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0004874585429206,289.9703674316406,294.1499938964844,272.3395690917969,271.3616027832031,272.2793884277344,272.29656982421875,288.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.861187934875488,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
