time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787200,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,9.758526721270756e-05,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,0.000102761972812,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,7.589965389342979e-05,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0001027619946398,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0004874585429206,289.9703674316406,294.1499938964844,272.3395690917969,271.3616027832031,272.2793884277344,272.29656982421875,288.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.861187934875488,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,9.719977242639288e-05,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0001023560180328,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,7.559982623206452e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001023560471367,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0004855328879784,289.96221923828125,294.1499938964844,272.36181640625,271.3827819824219,272.28076171875,272.3163146972656,288.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.789667129516602,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,9.719977242639288e-05,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0001023560180328,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,7.559982623206452e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001023560471367,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0004855328879784,289.96221923828125,294.1499938964844,272.36181640625,271.3827819824219,272.28076171875,272.3163146972656,288.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.789667129516602,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,9.68508975347504e-05,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.000101988640381,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,7.532847666880116e-05,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0001019886622088,291.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,0.0004837902088183,289.9541015625,294.1499938964844,272.3840637207031,271.40399169921875,272.2825012207031,272.33612060546875,288.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597938444017018e-09,0.0010319231078028,-0.0241942424327135,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.722650527954102,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,9.68508975347504e-05,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.000101988640381,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,7.532847666880116e-05,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0001019886622088,291.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,0.0004837902088183,289.9541015625,294.1499938964844,272.3840637207031,271.40399169921875,272.2825012207031,272.33612060546875,288.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597938444017018e-09,0.0010319231078028,-0.0241942424327135,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.722650527954102,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,9.66909501585178e-05,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,0.0001018202092382,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,7.520407962147146e-05,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,0.000101820238342,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,0.0004829912504646,289.9500427246094,294.1499938964844,272.3951721191406,271.41455078125,272.28350830078125,272.3460693359375,288.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.398661404702581e-09,0.0010302191367372,-0.0236724857240915,0.0,0.0,0.0,-0.0094721401110291,60.0,-11.690936088562012,-0.0,-7.236453569703374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,9.654025780037044e-05,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,0.0001016615206026,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,7.508686394430697e-05,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0001016615424305,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0004822384798899,289.94598388671875,294.1499938964844,272.4062194824219,271.42510986328125,272.2846374511719,272.35601806640625,288.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808815151453,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.660429000854492,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,9.626612154534088e-05,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,0.0001013728469843,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,7.487364928238094e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0001013728688121,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0004808691155631,289.9378662109375,294.1499938964844,272.4281921386719,271.4460144042969,272.287109375,272.3758850097656,288.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363909980166e-09,0.0010256930254399,-0.0222865622490644,0.0,0.0,0.0,-0.0092097437009215,60.0,-11.6028413772583,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,9.626612154534088e-05,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,0.0001013728469843,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,7.487364928238094e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0001013728688121,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0004808691155631,289.9378662109375,294.1499938964844,272.4281921386719,271.4460144042969,272.287109375,272.3758850097656,288.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363909980166e-09,0.0010256930254399,-0.0222865622490644,0.0,0.0,0.0,-0.0092097437009215,60.0,-11.6028413772583,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,9.602892532711849e-05,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,0.0001011230633594,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,7.468916737707332e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,0.0001011230851872,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,0.0004796842986252,289.9297790527344,294.1499938964844,272.4498291015625,271.4666442871094,272.2899169921875,272.3957214355469,288.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.573842968928602e-09,0.0010231658816337,-0.0215127095580101,0.0,0.0,0.0,-0.009063241071999,60.0,-11.549948692321776,-0.0,-7.137700208659228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,9.602892532711849e-05,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,0.0001011230633594,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,7.468916737707332e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,0.0001011230851872,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,0.0004796842986252,289.9297790527344,294.1499938964844,272.4498291015625,271.4666442871094,272.2899169921875,272.3957214355469,288.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.573842968928602e-09,0.0010231658816337,-0.0215127095580101,0.0,0.0,0.0,-0.009063241071999,60.0,-11.549948692321776,-0.0,-7.137700208659228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,9.582497295923532e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0001009082989185,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,7.453053694916889e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0001009083207463,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,0.00047866551904,289.92169189453125,294.1499938964844,272.4710693359375,271.48687744140625,272.2930603027344,272.4154663085937,288.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001371555,8.319745781193433e-09,0.0010209931060671,-0.0208472982048988,0.0,0.0,0.0,-0.0089372741058468,60.0,-11.501859664916992,-0.0,-7.107414745632924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,9.582497295923532e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0001009082989185,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,7.453053694916889e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0001009083207463,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,0.00047866551904,289.92169189453125,294.1499938964844,272.4710693359375,271.48687744140625,272.2930603027344,272.4154663085937,288.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001371555,8.319745781193433e-09,0.0010209931060671,-0.0208472982048988,0.0,0.0,0.0,-0.0089372741058468,60.0,-11.501859664916992,-0.0,-7.107414745632924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,9.565400250721724e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001007282553473,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,7.439756154781207e-05,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001007282771752,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0004778114671353,289.9136047363281,294.1499938964844,272.4918212890625,271.5066223144531,272.2965087890625,272.43505859375,288.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191795881837,8.106733062618332e-09,0.0010191714391112,-0.0202894546091556,0.0,0.0,0.0,-0.0088316742330789,60.0,-11.458043098449709,-0.0,-7.082075370590246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,9.565400250721724e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001007282553473,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,7.439756154781207e-05,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001007282771752,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0004778114671353,289.9136047363281,294.1499938964844,272.4918212890625,271.5066223144531,272.2965087890625,272.43505859375,288.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191795881837,8.106733062618332e-09,0.0010191714391112,-0.0202894546091556,0.0,0.0,0.0,-0.0088316742330789,60.0,-11.458043098449709,-0.0,-7.082075370590246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,9.557795419823378e-05,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,0.0001006481761578,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,7.433841528836638e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,0.0001006481979857,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0004774316039402,289.9095764160156,294.1499938964844,272.501953125,271.51629638671875,272.29833984375,272.4447937011719,288.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183693375438,8.01198929423208e-09,0.0010183613048866,-0.0200413297861814,0.0,0.0,0.0,-0.0087847048416733,60.0,-11.437789916992188,-0.0,-7.070818952570336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,9.550916729494928e-05,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,0.0001005757367238,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,7.428490789607167e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570129394531,0.0,0.0,0.0001005757585517,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,0.0004770880041178,289.905517578125,294.1499938964844,272.511962890625,271.5258178710937,272.3002624511719,272.4544677734375,288.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176363866776,7.926288070336795e-09,0.0010176284704357,-0.0198168866336345,0.0,0.0,0.0,-0.0087422197684645,60.0,-11.418461799621582,-0.0,-7.060645401679724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,9.538935410091652e-05,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0001004495643428,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,7.419171743094921e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.0001004495861707,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,0.0004764894838444,289.8974304199219,294.1499938964844,272.5313720703125,271.5443115234375,272.3042907714844,272.4736022949219,288.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777011923337795e-09,0.0010163519764319,-0.0194259360432624,0.0,0.0,0.0,-0.008668215945363,60.0,-11.382282257080078,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,9.538935410091652e-05,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0001004495643428,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,7.419171743094921e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.0001004495861707,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,0.0004764894838444,289.8974304199219,294.1499938964844,272.5313720703125,271.5443115234375,272.3042907714844,272.4736022949219,288.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777011923337795e-09,0.0010163519764319,-0.0194259360432624,0.0,0.0,0.0,-0.008668215945363,60.0,-11.382282257080078,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,9.52915142988786e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,0.000100346536783,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,7.411562546622008e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0001003465586109,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.0004760007723234,289.8893127441406,294.1499938964844,272.54998779296875,271.5620422363281,272.30859375,272.4923400878906,288.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.655123646088668e-09,0.0010153095936402,-0.0191067066043615,0.0,0.0,0.0,-0.0086077908053994,60.0,-11.349858283996582,-0.0,-7.028502579942143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,9.52915142988786e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,0.000100346536783,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,7.411562546622008e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0001003465586109,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.0004760007723234,289.8893127441406,294.1499938964844,272.54998779296875,271.5620422363281,272.30859375,272.4923400878906,288.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.655123646088668e-09,0.0010153095936402,-0.0191067066043615,0.0,0.0,0.0,-0.0086077908053994,60.0,-11.349858283996582,-0.0,-7.028502579942143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,9.52084083110094e-05,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.0001002590215648,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,7.405098585877568e-05,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0001002590433927,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,0.0004755856352858,289.8812255859375,294.1499938964844,272.5683288574219,271.5790100097656,272.3131408691406,272.5107727050781,288.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551586023168966e-09,0.0010144242551177,-0.0188355334103107,0.0,0.0,0.0,-0.008556461893022,60.0,-11.31979751586914,-0.0,-7.016248559921223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,9.52084083110094e-05,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.0001002590215648,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,7.405098585877568e-05,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0001002590433927,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,0.0004755856352858,289.8812255859375,294.1499938964844,272.5683288574219,271.5790100097656,272.3131408691406,272.5107727050781,288.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551586023168966e-09,0.0010144242551177,-0.0188355334103107,0.0,0.0,0.0,-0.008556461893022,60.0,-11.31979751586914,-0.0,-7.016248559921223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,9.513901750324294e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269470214844,0.0,0.0,0.0001001859491225,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,7.399701280519366e-05,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.0001001859636744,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,0.000475239008665,289.87310791015625,294.1499938964844,272.58697509765625,271.5953063964844,272.31793212890625,272.5290222167969,288.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,7.465129847616936e-09,0.0010136849014088,-0.018609095364809,0.0,0.0,0.0,-0.0085136024281382,60.0,-11.29154109954834,-0.0,-7.006025271039108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,9.513901750324294e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269470214844,0.0,0.0,0.0001001859491225,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,7.399701280519366e-05,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.0001001859636744,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,0.000475239008665,289.87310791015625,294.1499938964844,272.58697509765625,271.5953063964844,272.31793212890625,272.5290222167969,288.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,7.465129847616936e-09,0.0010136849014088,-0.018609095364809,0.0,0.0,0.0,-0.0085136024281382,60.0,-11.29154109954834,-0.0,-7.006025271039108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,9.510818199487404e-05,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,0.0001001534765237,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,7.397303124889731e-05,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001001534983515,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0004750849911943,289.8690490722656,294.1499938964844,272.5964050292969,271.60321044921875,272.3204345703125,272.5381164550781,288.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426716575054115e-09,0.0010133563773706,-0.0185084864497184,0.0,0.0,0.0,-0.0084945587441325,60.0,-11.278008460998535,-0.0,-7.0014849029576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,9.508022048976272e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0001001240307232,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,7.395128341158852e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0001001240525511,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,0.0004749452928081,289.864990234375,294.1499938964844,272.6058959960937,271.6109619140625,272.3229675292969,272.5472412109375,288.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391879108809006e-09,0.0010130584705621,-0.0184172410517931,0.0,0.0,0.0,-0.0084772882983088,60.0,-11.264756202697754,-0.0,-6.997368728889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,9.503154433332384e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001000727788778,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,7.391342660412192e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001000727934297,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,0.0004747021594084,289.8568725585937,294.1499938964844,272.62506103515625,271.62603759765625,272.3282775878906,272.5655517578125,288.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331240503560821e-09,0.0010125399567186,-0.0182584188878536,0.0,0.0,0.0,-0.0084472270682454,60.0,-11.239058494567873,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,9.503154433332384e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001000727788778,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,7.391342660412192e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001000727934297,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,0.0004747021594084,289.8568725585937,294.1499938964844,272.62506103515625,271.62603759765625,272.3282775878906,272.5655517578125,288.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331240503560821e-09,0.0010125399567186,-0.0182584188878536,0.0,0.0,0.0,-0.0084472270682454,60.0,-11.239058494567873,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,9.49912573560141e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0001000303600449,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,7.388209633063525e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951843261719,0.0,0.0,0.0001000303745968,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,0.0004745009355247,289.8487548828125,294.1499938964844,272.6444702148437,271.6405639648437,272.33380126953125,272.583984375,288.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281057534669344e-09,0.0010121107334271,-0.0181269794702529,0.0,0.0,0.0,-0.0084223486483097,60.0,-11.214322090148926,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,9.49912573560141e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0001000303600449,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,7.388209633063525e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951843261719,0.0,0.0,0.0001000303745968,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,0.0004745009355247,289.8487548828125,294.1499938964844,272.6444702148437,271.6405639648437,272.33380126953125,272.583984375,288.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281057534669344e-09,0.0010121107334271,-0.0181269794702529,0.0,0.0,0.0,-0.0084223486483097,60.0,-11.214322090148926,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,9.49583773035556e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,9.9995726486668e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,7.385651406366378e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,9.999574831454083e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.080322265625,0.0,0.0,0.0004743366735056,289.8406066894531,294.1499938964844,272.6640930175781,271.65460205078125,272.339599609375,272.60260009765625,288.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240088972793046e-09,0.0010117604397237,-0.018019676208496,0.0,0.0,0.0,-0.008402039296925,60.0,-11.190394401550291,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,9.49583773035556e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,9.9995726486668e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,7.385651406366378e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,9.999574831454083e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.080322265625,0.0,0.0,0.0004743366735056,289.8406066894531,294.1499938964844,272.6640930175781,271.65460205078125,272.339599609375,272.60260009765625,288.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240088972793046e-09,0.0010117604397237,-0.018019676208496,0.0,0.0,0.0,-0.008402039296925,60.0,-11.190394401550291,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960693359375,0.0,0.0,9.49328314163722e-05,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,9.996882727136835e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,7.383664342341945e-05,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,9.996884182328358e-05,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0004742090823128,289.8324584960937,294.1499938964844,272.68389892578125,271.66815185546875,272.3456726074219,272.6214599609375,288.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208265540015191e-09,0.0010114883771166,-0.017936322838068,0.0,0.0,0.0,-0.008386262692511,60.0,-11.167319297790527,-0.0,-6.97569362273498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960693359375,0.0,0.0,9.49328314163722e-05,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,9.996882727136835e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,7.383664342341945e-05,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,9.996884182328358e-05,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0004742090823128,289.8324584960937,294.1499938964844,272.68389892578125,271.66815185546875,272.3456726074219,272.6214599609375,288.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208265540015191e-09,0.0010114883771166,-0.017936322838068,0.0,0.0,0.0,-0.008386262692511,60.0,-11.167319297790527,-0.0,-6.97569362273498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,9.492160461377352e-05,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,9.995701111620292e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,7.382791955024004e-05,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,9.995702566811816e-05,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0004741530283354,289.828369140625,294.1499938964844,272.6938781738281,271.6748046875,272.3487854003906,272.6309509277344,288.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.155967712402344,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,9.491221862845124e-05,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,9.994712308980525e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,7.38206144887954e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,9.994714491767807e-05,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0004741061129607,289.82427978515625,294.1499938964844,272.70391845703125,271.68133544921875,272.3519592285156,272.6405029296875,288.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.144781112670898,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,9.489777585258707e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.99319163383916e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,7.380938768619671e-05,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.993193816626444e-05,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0004740339936688,289.8161315917969,294.1499938964844,272.7240905761719,271.6941223144531,272.3585205078125,272.6597900390625,288.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.122880935668944,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,9.489777585258707e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.99319163383916e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,7.380938768619671e-05,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.993193816626444e-05,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0004740339936688,289.8161315917969,294.1499938964844,272.7240905761719,271.6941223144531,272.3585205078125,272.6597900390625,288.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.122880935668944,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
