time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789540,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,9.488764044363052e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.99212425085716e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,7.380150054814294e-05,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,9.992126433644444e-05,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,0.0004739833530038,289.8079528808594,294.1499938964844,272.744384765625,271.70660400390625,272.3652648925781,272.67926025390625,288.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.101449012756348,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,9.488764044363052e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.99212425085716e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,7.380150054814294e-05,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,9.992126433644444e-05,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,0.0004739833530038,289.8079528808594,294.1499938964844,272.744384765625,271.70660400390625,272.3652648925781,272.67926025390625,288.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.101449012756348,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.488241630606352e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.991574188461529e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,7.379744056379423e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,9.99157564365305e-05,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,0.0004739572468679,289.7997436523437,294.1499938964844,272.7648010253906,271.71881103515625,272.3723449707031,272.6989440917969,288.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145473990277651e-09,0.001010951353237,-0.0177718568593263,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.080585479736328,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.488241630606352e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.991574188461529e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,7.379744056379423e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,9.99157564365305e-05,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,0.0004739572468679,289.7997436523437,294.1499938964844,272.7648010253906,271.71881103515625,272.3723449707031,272.6989440917969,288.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145473990277651e-09,0.001010951353237,-0.0177718568593263,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.080585479736328,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,9.488037903793156e-05,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,9.991359547711907e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,7.379585440503433e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335388183594,0.0,0.0,9.991361730499192e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0004739470896311,289.7915344238281,294.1499938964844,272.78533935546875,271.73077392578125,272.3796081542969,272.71881103515625,288.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.060073852539062,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,9.488037903793156e-05,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,9.991359547711907e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,7.379585440503433e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335388183594,0.0,0.0,9.991361730499192e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0004739470896311,289.7915344238281,294.1499938964844,272.78533935546875,271.73077392578125,272.3796081542969,272.71881103515625,288.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.060073852539062,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,9.488075011176988e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,9.991398837883024e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,7.379613816738129e-05,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,9.991400293074548e-05,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,0.0004739489231724,289.7874450683594,294.1499938964844,272.795654296875,271.7366943359375,272.3833312988281,272.72882080078125,288.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.049970626831056,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419006347656,0.0,0.0,9.488200885243714e-05,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,9.991531260311604e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,7.37971204216592e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,9.991532715503126e-05,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191955566406,0.0,0.0,0.0004739552095998,289.7833251953125,294.1499938964844,272.80596923828125,271.7425842285156,272.3871154785156,272.7388610839844,288.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.039963722229004,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345397949219,0.0,0.0,9.992051491281018e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,7.380096212727949e-05,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,9.99205294647254e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,0.000473979889648,289.7751159667969,294.1499938964844,272.8266296386719,271.7542419433594,272.3948669433594,272.75909423828125,288.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.020235061645508,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345397949219,0.0,0.0,9.992051491281018e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,7.380096212727949e-05,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,9.99205294647254e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,0.000473979889648,289.7751159667969,294.1499938964844,272.8266296386719,271.7542419433594,272.3948669433594,272.75909423828125,288.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.020235061645508,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,9.489406511420384e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,9.992800187319516e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,7.380649185506627e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,9.9928023701068e-05,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.000474015425425,289.7668762207031,294.1499938964844,272.84735107421875,271.76580810546875,272.40283203125,272.7794494628906,288.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995707439748e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.000764846801758,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,9.489406511420384e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,9.992800187319516e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,7.380649185506627e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,9.9928023701068e-05,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.000474015425425,289.7668762207031,294.1499938964844,272.84735107421875,271.76580810546875,272.40283203125,272.7794494628906,288.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995707439748e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.000764846801758,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,9.490372030995786e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.99381736619398e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,7.381400064332411e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,9.993818821385504e-05,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,0.000474063650472,289.7586364746094,294.1499938964844,272.8681030273437,271.7773132324219,272.4110717773437,272.7999267578125,288.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.98161506652832,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,9.490372030995786e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.99381736619398e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,7.381400064332411e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,9.993818821385504e-05,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,0.000474063650472,289.7586364746094,294.1499938964844,272.8681030273437,271.7773132324219,272.4110717773437,272.7999267578125,288.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.98161506652832,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,9.49148743529804e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111328125,0.0,0.0,9.994991705752908e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,7.382268086075783e-05,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,9.994993888540192e-05,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,0.0004741193843074,289.7503967285156,294.1499938964844,272.8888244628906,271.7888488769531,272.41949462890625,272.82049560546875,288.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.962671279907228,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,9.49148743529804e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111328125,0.0,0.0,9.994991705752908e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,7.382268086075783e-05,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,9.994993888540192e-05,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,0.0004741193843074,289.7503967285156,294.1499938964844,272.8888244628906,271.7888488769531,272.41949462890625,272.82049560546875,288.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.962671279907228,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,9.492101526120678e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,9.99563853838481e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,7.382745388895273e-05,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,9.995639993576332e-05,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,0.0004741500597447,289.74627685546875,294.1499938964844,272.8992004394531,271.79461669921875,272.4237976074219,272.8308410644531,288.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.953283309936523,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,9.492742537986489e-05,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,9.996313747251406e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,7.383244519587606e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.980712890625,0.0,0.0,9.996315202442928e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0004741820739582,289.7421264648437,294.1499938964844,272.9095764160156,271.8004150390625,272.4281616210937,272.8411560058594,288.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.943939208984377,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.494084952166304e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954772949219,0.0,0.0,9.997727465815842e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,7.384288619505242e-05,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.971923828125,0.0,0.0,9.997728921007364e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966796875,0.0,0.0,0.0004742491582874,289.7338562011719,294.1499938964844,272.9302673339844,271.8121032714844,272.4370422363281,272.86187744140625,288.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925365447998049,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.494084952166304e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954772949219,0.0,0.0,9.997727465815842e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,7.384288619505242e-05,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.971923828125,0.0,0.0,9.997728921007364e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966796875,0.0,0.0,0.0004742491582874,289.7338562011719,294.1499938964844,272.9302673339844,271.8121032714844,272.4370422363281,272.86187744140625,288.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925365447998049,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,9.495479753240944e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,9.999196481658146e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,7.385373464785516e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,9.999197936849669e-05,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0004743188328575,289.7255859375,294.1499938964844,272.9508972167969,271.82391357421875,272.4461669921875,272.8825988769531,288.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.9069185256958,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,9.495479753240944e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,9.999196481658146e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,7.385373464785516e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,9.999197936849669e-05,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0004743188328575,289.7255859375,294.1499938964844,272.9508972167969,271.82391357421875,272.4461669921875,272.8825988769531,288.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.9069185256958,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,9.49689347180538e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,0.0001000068441499,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,7.38647286198102e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001000068587018,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0004743894096463,289.71728515625,294.1499938964844,272.9714660644531,271.8359375,272.4554748535156,272.9033508300781,288.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888568878173828,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,9.49689347180538e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,0.0001000068441499,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,7.38647286198102e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001000068587018,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0004743894096463,289.71728515625,294.1499938964844,272.9714660644531,271.8359375,272.4554748535156,272.9033508300781,288.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888568878173828,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,9.498293366050348e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,0.0001000215925159,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.387561345240101e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0001000216070679,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405822753906,0.0,0.0,0.0004744593752548,289.7090148925781,294.1499938964844,272.991943359375,271.84820556640625,272.4649658203125,272.924072265625,288.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87029266357422,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,9.498293366050348e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,0.0001000215925159,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.387561345240101e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0001000216070679,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405822753906,0.0,0.0,0.0004744593752548,289.7090148925781,294.1499938964844,272.991943359375,271.84820556640625,272.4649658203125,272.924072265625,288.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87029266357422,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,9.498980944044888e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0001000288248178,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,7.388096128124744e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,0.0001000288466457,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,0.0004744936886709,289.704833984375,294.1499938964844,273.00213623046875,271.8544616699219,272.46978759765625,272.9344177246094,288.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.861178398132324,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,9.49965324252844e-05,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0001000359116005,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,7.388619269477203e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,0.0001000359261524,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,0.000474527303595,289.70068359375,294.1499938964844,273.0122985839844,271.8607788085937,272.47467041015625,272.9447631835937,288.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.852075576782228,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,9.50094618019648e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,0.0001000495249172,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334716796875,0.0,0.0,7.389624806819484e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.0001000495394691,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.000474591855891,289.6923828125,294.1499938964844,273.03253173828125,271.8736877441406,272.48455810546875,272.9653625488281,288.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.833892822265623,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,9.50094618019648e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,0.0001000495249172,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334716796875,0.0,0.0,7.389624806819484e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.0001000495394691,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.000474591855891,289.6923828125,294.1499938964844,273.03253173828125,271.8736877441406,272.48455810546875,272.9653625488281,288.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.833892822265623,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,9.502155444351956e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,0.000100062265119,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,7.390565588138998e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.0001000622796709,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0004746523045469,289.6840515136719,294.1499938964844,273.0525817871094,271.8869934082031,272.49462890625,272.98590087890625,288.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.8157377243042,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,9.502155444351956e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,0.000100062265119,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,7.390565588138998e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.0001000622796709,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0004746523045469,289.6840515136719,294.1499938964844,273.0525817871094,271.8869934082031,272.49462890625,272.98590087890625,288.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.8157377243042,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,9.503262845100836e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,0.0001000739212031,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,7.391426333924755e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.000100073935755,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056091308594,0.0,0.0,0.0004747076018247,289.6757202148437,294.1499938964844,273.072509765625,271.9007263183594,272.5048828125,273.0063171386719,288.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.797603607177734,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,9.503262845100836e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,0.0001000739212031,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,7.391426333924755e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.000100073935755,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056091308594,0.0,0.0,0.0004747076018247,289.6757202148437,294.1499938964844,273.072509765625,271.9007263183594,272.5048828125,273.0063171386719,288.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.797603607177734,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,9.504256740910932e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323974609375,0.0,0.0,0.0001000843913061,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,7.392199768219143e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.000100084405858,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.0004747572529595,289.6673889160156,294.1499938964844,273.0922241210937,271.9149780273437,272.5152893066406,273.026611328125,288.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.779486656188965,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,9.504256740910932e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323974609375,0.0,0.0,0.0001000843913061,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,7.392199768219143e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.000100084405858,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.0004747572529595,289.6673889160156,294.1499938964844,273.0922241210937,271.9149780273437,272.5152893066406,273.026611328125,288.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.779486656188965,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,9.504707850283012e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0001000891425064,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,7.392550469376147e-05,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970947265625,0.0,0.0,0.0001000891570583,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,0.0004747797793243,289.6632385253906,294.1499938964844,273.1019897460937,271.9223022460937,272.52056884765625,273.03668212890625,288.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.77043628692627,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,9.505129128228872e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,0.0001000935735646,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,7.392877887468785e-05,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,0.0001000935881165,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.0004748008213937,289.6590576171875,294.1499938964844,273.1116943359375,271.9297790527344,272.52587890625,273.0467224121094,288.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.761391639709473,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,9.505874913884328e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165283203125,0.0,0.0,0.0001001014315988,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,7.393458508886397e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0001001014388748,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,0.0004748380742967,289.65069580078125,294.1499938964844,273.1309814453125,271.9451599121094,272.5365905761719,273.0666809082031,288.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.743324279785156,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
