time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791880,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,9.505874913884328e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165283203125,0.0,0.0,0.0001001014315988,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,7.393458508886397e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0001001014388748,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,0.0004748380742967,289.65069580078125,294.1499938964844,273.1309814453125,271.9451599121094,272.5365905761719,273.0666809082031,288.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.743324279785156,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,9.506550850346684e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,0.0001001085474854,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,7.393984560621902e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,0.0001001085620373,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,0.0004748718638438,289.6423645019531,294.1499938964844,273.1499938964844,271.9612121582031,272.5474853515625,273.08642578125,288.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.725333213806152,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,9.506550850346684e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,0.0001001085474854,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,7.393984560621902e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,0.0001001085620373,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,0.0004748718638438,289.6423645019531,294.1499938964844,273.1499938964844,271.9612121582031,272.5474853515625,273.08642578125,288.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.725333213806152,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,9.507387585472316e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,0.0001001173586701,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,7.39463503123261e-05,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,0.000100117373222,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,0.0004749136278405,289.6340026855469,294.1499938964844,273.1685485839844,271.9773864746094,272.5585021972656,273.10595703125,288.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.70762062072754,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,9.507387585472316e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,0.0001001173586701,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,7.39463503123261e-05,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,0.000100117373222,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,0.0004749136278405,289.6340026855469,294.1499938964844,273.1685485839844,271.9773864746094,272.5585021972656,273.10595703125,288.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.70762062072754,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,9.508883522357792e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0001001331111183,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,7.395798456855118e-05,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,0.0001001331256702,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0004749883664771,289.6256408691406,294.1499938964844,273.1864318847656,271.9931335449219,272.56964111328125,273.1251220703125,288.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717550064608e-09,0.0010131509043276,-0.0184456296265125,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.69087028503418,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,9.508883522357792e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0001001331111183,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,7.395798456855118e-05,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,0.0001001331256702,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0004749883664771,289.6256408691406,294.1499938964844,273.1864318847656,271.9931335449219,272.56964111328125,273.1251220703125,288.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717550064608e-09,0.0010131509043276,-0.0184456296265125,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.69087028503418,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665466308594,0.0,0.0,9.509814844932408e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,0.0001001429191092,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,7.396523142233491e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.0001001429336611,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,0.000475034903502,289.6214599609375,294.1499938964844,273.1950988769531,272.0008239746094,272.57525634765625,273.1345520019531,288.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.4143220452072e-09,0.0010132502065971,-0.0184760224074125,0.0,0.0,0.0,-0.0084884129464626,60.0,-10.682875633239746,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,9.510903328191488e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,0.0001001543860184,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536682128906,0.0,0.0,7.39736933610402e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487243652344,0.0,0.0,0.0001001543932943,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0004750892694573,289.61724853515625,294.1499938964844,273.2035522460937,272.00836181640625,272.5809020996094,273.1438903808594,288.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788630603286e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.675177574157717,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85308837890625,0.0,0.0,9.513482655165716e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001001815471681,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448181152344,0.0,0.0,7.399376045214012e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,0.00010018156172,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0004752181121148,289.60888671875,294.1499938964844,273.2198486328125,272.02301025390625,272.5922546386719,273.1621398925781,288.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.660612106323242,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85308837890625,0.0,0.0,9.513482655165716e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001001815471681,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448181152344,0.0,0.0,7.399376045214012e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,0.00010018156172,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0004752181121148,289.60888671875,294.1499938964844,273.2198486328125,272.02301025390625,272.5922546386719,273.1621398925781,288.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.660612106323242,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,9.516529826214536e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,0.0001002136341412,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,7.401745824608952e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83111572265625,0.0,0.0,0.0001002136486931,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,0.0004753703251481,289.6004943847656,294.1499938964844,273.2352600097656,272.0370178222656,272.6036682128906,273.1798095703125,288.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.647208213806152,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,9.516529826214536e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,0.0001002136341412,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,7.401745824608952e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83111572265625,0.0,0.0,0.0001002136486931,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,0.0004753703251481,289.6004943847656,294.1499938964844,273.2352600097656,272.0370178222656,272.6036682128906,273.1798095703125,288.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.647208213806152,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,9.520129242446274e-05,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606506347656,0.0,0.0,0.0001002515346044,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,7.404544885503128e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,0.0001002515418804,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,0.0004755500995088,289.59210205078125,294.1499938964844,273.2497253417969,272.0502624511719,272.6151733398437,273.19677734375,288.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.635085105895996,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,9.520129242446274e-05,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606506347656,0.0,0.0,0.0001002515346044,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,7.404544885503128e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,0.0001002515418804,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,0.0004755500995088,289.59210205078125,294.1499938964844,273.2497253417969,272.0502624511719,272.6151733398437,273.19677734375,288.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.635085105895996,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,9.524168854113668e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001002940698526,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,7.407686644000933e-05,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,0.0001002940844045,291.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0004757518763653,289.5837097167969,294.1499938964844,273.26318359375,272.0627136230469,272.626708984375,273.2130432128906,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62408447265625,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,9.524168854113668e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001002940698526,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,7.407686644000933e-05,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,0.0001002940844045,291.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0004757518763653,289.5837097167969,294.1499938964844,273.26318359375,272.0627136230469,272.626708984375,273.2130432128906,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62408447265625,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,9.526372741675004e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0001003172801574,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138122558594,0.0,0.0,7.409400859614834e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0001003172947093,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,0.0004758620052598,289.5794982910156,294.1499938964844,273.26953125,272.0686340332031,272.6324768066406,273.22088623046875,288.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.619060516357422,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,9.528703230898829e-05,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,0.0001003418219625,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,7.411213300656527e-05,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,0.0001003418365144,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0004759783914778,289.5752868652344,294.1499938964844,273.2756042480469,272.0743103027344,272.63824462890625,273.2284851074219,288.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.614368438720703,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,9.533709089737386e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0001003945362754,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,7.415107393171638e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,0.0001003945508273,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,0.0004762284515891,289.56689453125,294.1499938964844,273.286865234375,272.0849304199219,272.6498107910156,273.2430114746094,288.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.605976104736328,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,9.533709089737386e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0001003945362754,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,7.415107393171638e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,0.0001003945508273,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,0.0004762284515891,289.56689453125,294.1499938964844,273.286865234375,272.0849304199219,272.6498107910156,273.2430114746094,288.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.605976104736328,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,9.539126767776906e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,0.000100451594335,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,7.419320900226012e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.787109375,0.0,0.0,0.0001004516016109,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,0.0004764991172123,289.5584716796875,294.1499938964844,273.2969055175781,272.09454345703125,272.661376953125,273.2566223144531,288.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.598773002624512,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,9.539126767776906e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,0.000100451594335,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,7.419320900226012e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.787109375,0.0,0.0,0.0001004516016109,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,0.0004764991172123,289.5584716796875,294.1499938964844,273.2969055175781,272.09454345703125,272.661376953125,273.2566223144531,288.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.598773002624512,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,9.54493589233607e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,0.0001005127633106,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,7.42383926990442e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783203125,0.0,0.0,0.0001005127778626,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.000476789282402,289.550048828125,294.1499938964844,273.30572509765625,272.10308837890625,272.6728820800781,273.26910400390625,288.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.592960357666016,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,9.54493589233607e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,0.0001005127633106,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,7.42383926990442e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783203125,0.0,0.0,0.0001005127778626,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.000476789282402,289.550048828125,294.1499938964844,273.30572509765625,272.10308837890625,272.6728820800781,273.26910400390625,288.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.592960357666016,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,9.55112773226574e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001005779631668,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,7.428654498653486e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0001005779777187,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,0.0004770985397044,289.5415954589844,294.1499938964844,273.3132019042969,272.1104431152344,272.684326171875,273.2803649902344,288.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.588543891906738,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,9.55112773226574e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001005779631668,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,7.428654498653486e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0001005779777187,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,0.0004770985397044,289.5415954589844,294.1499938964844,273.3132019042969,272.1104431152344,272.684326171875,273.2803649902344,288.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.588543891906738,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,9.554316784488036e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0001006115489872,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,7.431135600199923e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651062011719,0.0,0.0,0.0001006115562631,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,0.0004772578540723,289.5373840332031,294.1499938964844,273.3164367675781,272.1136474609375,272.6900329589844,273.2856140136719,288.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.586737632751465,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,9.557596786180512e-05,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.000100646080682,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,7.433686550939456e-05,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607116699219,0.0,0.0,0.0001006460952339,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,0.000477421679534,289.5331726074219,294.1499938964844,273.3193054199219,272.1165466308594,272.6957092285156,273.2904968261719,288.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.585296630859377,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,9.564330684952438e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,0.0001007169994409,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,7.438923785230145e-05,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0001007170139928,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,0.0004777580907102,289.52471923828125,294.1499938964844,273.3239440917969,272.1213684082031,272.7069702148437,273.2992248535156,288.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.583413124084473,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,9.564330684952438e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,0.0001007169994409,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,7.438923785230145e-05,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0001007170139928,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,0.0004777580907102,289.52471923828125,294.1499938964844,273.3239440917969,272.1213684082031,272.7069702148437,273.2992248535156,288.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.583413124084473,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,9.571234841132537e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68804931640625,0.0,0.0,0.0001007897008094,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,7.444293441949412e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,0.0001007897153613,291.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393798828125,0.0,0.0,0.0004781029419973,289.5162658691406,294.1499938964844,273.3270874023437,272.12481689453125,272.7181091308594,273.3066711425781,288.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.582730293273926,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,9.571234841132537e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68804931640625,0.0,0.0,0.0001007897008094,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,7.444293441949412e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,0.0001007897153613,291.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393798828125,0.0,0.0,0.0004781029419973,289.5162658691406,294.1499938964844,273.3270874023437,272.12481689453125,272.7181091308594,273.3066711425781,288.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.582730293273926,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455749511719,0.0,0.0,9.578243043506518e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,0.0001008635008474,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,7.449744589393958e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001008635153993,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306213378906,0.0,0.0,0.0004784530319739,289.5077819824219,294.1499938964844,273.3286437988281,272.1268005371094,272.72906494140625,273.3125305175781,288.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.5833740234375,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455749511719,0.0,0.0,9.578243043506518e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,0.0001008635008474,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,7.449744589393958e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001008635153993,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306213378906,0.0,0.0,0.0004784530319739,289.5077819824219,294.1499938964844,273.3286437988281,272.1268005371094,272.72906494140625,273.3125305175781,288.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.5833740234375,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366027832031,0.0,0.0,9.585270890966058e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718139648437,0.0,0.0,0.0001009375046123,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295837402344,0.0,0.0,7.455210288753733e-05,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0001009375191642,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.0004788040823768,289.49932861328125,294.1499938964844,273.3285827636719,272.12725830078125,272.7398681640625,273.3169860839844,288.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.58508014678955,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366027832031,0.0,0.0,9.585270890966058e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718139648437,0.0,0.0,0.0001009375046123,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295837402344,0.0,0.0,7.455210288753733e-05,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0001009375191642,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.0004788040823768,289.49932861328125,294.1499938964844,273.3285827636719,272.12725830078125,272.7398681640625,273.3169860839844,288.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.58508014678955,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,9.588768443791196e-05,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.667724609375,0.0,0.0,0.0001009743355098,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,7.457930769305676e-05,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,0.0001009743500617,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,0.0004789787926711,289.4950866699219,294.1499938964844,273.3279113769531,272.1268920898437,272.74517822265625,273.31866455078125,288.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.586352348327637,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,9.592229616828264e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,0.0001010107880574,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,7.460622873622924e-05,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001010107953334,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,0.0004791516985278,289.4908447265625,294.1499938964844,273.3268127441406,272.1260986328125,272.7504272460937,273.31988525390625,288.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.587919235229492,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
