time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794220,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,9.598991891834884e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,0.0001010819978546,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118530273437,0.0,0.0,7.465882663382217e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,0.0001010820124065,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0004794894775841,289.4823608398437,294.1499938964844,273.3232727050781,272.123291015625,272.7607727050781,273.32098388671875,288.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.591933250427246,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,9.598991891834884e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,0.0001010819978546,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118530273437,0.0,0.0,7.465882663382217e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,0.0001010820124065,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0004794894775841,289.4823608398437,294.1499938964844,273.3232727050781,272.123291015625,272.7607727050781,273.32098388671875,288.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.591933250427246,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,9.605541708879171e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0001011509739328,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,7.470977288903669e-05,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001011509812087,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,0.0004798166628461,289.4738464355469,294.1499938964844,273.3179016113281,272.1187438964844,272.7708740234375,273.320556640625,288.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.596830368041992,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,9.605541708879171e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0001011509739328,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,7.470977288903669e-05,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001011509812087,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,0.0004798166628461,289.4738464355469,294.1499938964844,273.3179016113281,272.1187438964844,272.7708740234375,273.320556640625,288.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.596830368041992,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70074462890625,0.0,0.0,9.611705900169908e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001012158827506,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,7.475771417375654e-05,290.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,0.0001012158973026,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,0.0004801245813723,289.4653625488281,294.1499938964844,273.3106384277344,272.11236572265625,272.7806091308594,273.3180847167969,288.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.602869987487791,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70074462890625,0.0,0.0,9.611705900169908e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001012158827506,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,7.475771417375654e-05,290.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,0.0001012158973026,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,0.0004801245813723,289.4653625488281,294.1499938964844,273.3106384277344,272.11236572265625,272.7806091308594,273.3180847167969,288.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.602869987487791,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,9.617540490580724e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,0.0001012773282127,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,7.48030943213962e-05,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0001012773354887,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,0.0004804160271305,289.45684814453125,294.1499938964844,273.30145263671875,272.1040954589844,272.7900695800781,273.3138732910156,288.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609740257263184,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,9.617540490580724e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,0.0001012773282127,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,7.48030943213962e-05,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0001012773354887,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,0.0004804160271305,289.45684814453125,294.1499938964844,273.30145263671875,272.1040954589844,272.7900695800781,273.3138732910156,288.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609740257263184,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,9.620275523047894e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,0.0001013061264529,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,7.482436922146007e-05,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768798828125,0.0,0.0,0.0001013061337289,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0004805526405107,289.4526062011719,294.1499938964844,273.29608154296875,272.0992126464844,272.7946472167969,273.31103515625,288.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.61355209350586,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,9.622890502214432e-05,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227722167969,0.0,0.0,0.0001013336586765,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67633056640625,0.0,0.0,7.484470552299172e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,0.0001013336732285,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0004806832585018,289.4483337402344,294.1499938964844,273.29022216796875,272.0938720703125,272.79913330078125,273.30767822265625,288.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.617593765258787,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,9.627699182601646e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001013843066175,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674499511719,0.0,0.0,7.488210394512862e-05,290.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,0.0001013843138935,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0004809234815184,289.4398193359375,294.1499938964844,273.2769470214844,272.08160400390625,272.8078308105469,273.2995300292969,288.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.626341819763184,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,9.627699182601646e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001013843066175,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674499511719,0.0,0.0,7.488210394512862e-05,290.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,0.0001013843138935,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0004809234815184,289.4398193359375,294.1499938964844,273.2769470214844,272.08160400390625,272.8078308105469,273.2995300292969,288.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.626341819763184,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.632000728743152e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,0.0001014295994536,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,7.491556607419625e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,0.0001014296140056,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0004811383550986,289.4313049316406,294.1499938964844,273.2615051269531,272.0672302246094,272.81610107421875,273.28936767578125,288.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.635950088500977,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.632000728743152e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,0.0001014295994536,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,7.491556607419625e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,0.0001014296140056,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0004811383550986,289.4313049316406,294.1499938964844,273.2615051269531,272.0672302246094,272.81610107421875,273.28936767578125,288.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.635950088500977,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,9.635581955080852e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981750488281,0.0,0.0,0.000101467303466,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,7.494341116398573e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,0.0001014673180179,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,0.0004813172272406,289.4227905273437,294.1499938964844,273.2438659667969,272.0506591796875,272.82391357421875,273.2769470214844,288.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.64648723602295,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,9.635581955080852e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981750488281,0.0,0.0,0.000101467303466,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,7.494341116398573e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,0.0001014673180179,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,0.0004813172272406,289.4227905273437,294.1499938964844,273.2438659667969,272.0506591796875,272.82391357421875,273.2769470214844,288.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.64648723602295,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,9.638548363000154e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,0.000101498546428,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,7.49664832255803e-05,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371459960937,0.0,0.0,0.000101498553704,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0004814653948415,289.4142761230469,294.1499938964844,273.22393798828125,272.0318603515625,272.83123779296875,273.2625427246094,288.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.657779693603516,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,9.638548363000154e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,0.000101498546428,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,7.49664832255803e-05,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371459960937,0.0,0.0,0.000101498553704,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0004814653948415,289.4142761230469,294.1499938964844,273.22393798828125,272.0318603515625,272.83123779296875,273.2625427246094,288.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.657779693603516,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,9.639733616495504e-05,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,0.0001015110319713,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,7.497570913983509e-05,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327209472656,0.0,0.0,0.0001015110392472,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0004815246211364,289.4100341796875,294.1499938964844,273.213134765625,272.0216064453125,272.834716796875,273.2545166015625,288.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66374969482422,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,9.640722419135273e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58172607421875,0.0,0.0,0.0001015214365907,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,7.498339255107567e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,0.0001015214511426,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,0.0004815740103367,289.40576171875,294.1499938964844,273.20172119140625,272.0107421875,272.8380432128906,273.24591064453125,288.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.669915199279783,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,9.642025543143971e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0001015351590467,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,7.499352796003222e-05,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,0.0001015351735986,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164245605469,0.0,0.0,0.0004816390865016,289.3972473144531,294.1499938964844,273.1770935058594,271.9872131347656,272.8442687988281,273.2269592285156,288.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.682863235473633,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,9.642025543143971e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0001015351590467,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,7.499352796003222e-05,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,0.0001015351735986,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164245605469,0.0,0.0,0.0004816390865016,289.3972473144531,294.1499938964844,273.1770935058594,271.9872131347656,272.8442687988281,273.2269592285156,288.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.682863235473633,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,9.642515942687167e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,0.0001015403249766,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,7.499734783777967e-05,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,0.0001015403395285,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,0.0004816635919269,289.38873291015625,294.1499938964844,273.1499938964844,271.9612121582031,272.8499450683594,273.205810546875,288.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.69653606414795,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,9.642515942687167e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,0.0001015403249766,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,7.499734783777967e-05,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,0.0001015403395285,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,0.0004816635919269,289.38873291015625,294.1499938964844,273.1499938964844,271.9612121582031,272.8499450683594,273.205810546875,288.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.69653606414795,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,9.641876386012882e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,0.0001015335947158,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,7.499237108277157e-05,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,0.0001015336019918,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0004816316650249,289.3802185058594,294.1499938964844,273.1194152832031,271.93170166015625,272.8550109863281,273.1822509765625,288.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.711174964904783,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,9.641876386012882e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,0.0001015335947158,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,7.499237108277157e-05,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,0.0001015336019918,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0004816316650249,289.3802185058594,294.1499938964844,273.1194152832031,271.93170166015625,272.8550109863281,273.1822509765625,288.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.711174964904783,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,9.639980271458626e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0001015136222122,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,7.497762271668762e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,0.0001015136367641,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.0004815369320567,289.3717041015625,294.1499938964844,273.08453369140625,271.8978576660156,272.8594055175781,273.15576171875,288.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036117631922025e-09,0.0010271181818097,-0.0227232091128826,0.0,0.0,0.0,-0.0092924078926444,60.0,-10.727258682250977,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,9.639980271458626e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0001015136222122,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,7.497762271668762e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,0.0001015136367641,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.0004815369320567,289.3717041015625,294.1499938964844,273.08453369140625,271.8978576660156,272.8594055175781,273.15576171875,288.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036117631922025e-09,0.0010271181818097,-0.0227232091128826,0.0,0.0,0.0,-0.0092924078926444,60.0,-10.727258682250977,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,9.63862839853391e-05,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001014993904391,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920715332031,0.0,0.0,7.496710895793512e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5886535644531,0.0,0.0,0.000101499397715,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857238769531,0.0,0.0,0.0004814693820662,289.367431640625,294.1499938964844,273.0655212402344,271.8794250488281,272.8612670898437,273.14117431640625,288.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.73593521118164,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933837890625,0.0,0.0,9.636986214900388e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,0.0001014820954878,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,7.495433237636462e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,0.0001014821027638,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,0.000481387367472,289.3631896972656,294.1499938964844,273.0455627441406,271.8599853515625,272.86297607421875,273.12579345703125,288.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.74495792388916,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,9.6328767540399e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,0.0001014388180919,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,7.492237637052312e-05,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,0.0001014388326439,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,0.0004811820981558,289.35467529296875,294.1499938964844,273.0028381347656,271.8183288574219,272.8657531738281,273.0924377441406,288.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.764110565185549,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,9.6328767540399e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,0.0001014388180919,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,7.492237637052312e-05,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,0.0001014388326439,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,0.0004811820981558,289.35467529296875,294.1499938964844,273.0028381347656,271.8183288574219,272.8657531738281,273.0924377441406,288.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.764110565185549,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,9.627780673326924e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,0.0001013851651805,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,7.488274422939867e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001013851724565,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,0.0004809275560546,289.34619140625,294.1499938964844,272.95660400390625,271.77313232421875,272.86773681640625,273.0559997558594,288.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.784573554992676,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,9.627780673326924e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,0.0001013851651805,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,7.488274422939867e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001013851724565,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,0.0004809275560546,289.34619140625,294.1499938964844,272.95660400390625,271.77313232421875,272.86773681640625,273.0559997558594,288.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.784573554992676,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,9.621839853934944e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,0.0001013226064969,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,7.483653462259099e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,0.0001013226137729,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,0.0004806308133993,289.3376770019531,294.1499938964844,272.9071350097656,271.7247619628906,272.8688049316406,273.0161437988281,288.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.806376457214355,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,9.621839853934944e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,0.0001013226064969,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,7.483653462259099e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,0.0001013226137729,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,0.0004806308133993,289.3376770019531,294.1499938964844,272.9071350097656,271.7247619628906,272.8688049316406,273.0161437988281,288.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.806376457214355,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,9.615032467991114e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,0.0001012509164866,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523986816406,0.0,0.0,7.478358747903258e-05,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,0.0001012509237625,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,0.0004802907642442,289.3292236328125,294.1499938964844,272.8547058105469,271.67340087890625,272.86883544921875,272.972900390625,288.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.82944107055664,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,9.615032467991114e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,0.0001012509164866,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523986816406,0.0,0.0,7.478358747903258e-05,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,0.0001012509237625,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,0.0004802907642442,289.3292236328125,294.1499938964844,272.8547058105469,271.67340087890625,272.86883544921875,272.972900390625,288.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.82944107055664,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,9.611371933715418e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,0.0001012123684631,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,7.475511665688828e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.000101212383015,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,0.0004801079048775,289.3249816894531,294.1499938964844,272.82745361328125,271.6466979980469,272.8684997558594,272.95025634765625,288.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.841339111328123,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
