time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796560,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,9.607522952137516e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994201660156,0.0,0.0,0.0001011718413792,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436096191406,0.0,0.0,7.472518336726353e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0001011718486552,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,0.0004799156449735,289.3207397460937,294.1499938964844,272.799560546875,271.6193542480469,272.8678894042969,272.92681884765625,288.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.85350513458252,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,9.599357144907116e-05,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,0.0001010858468362,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,7.466167153324932e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,0.0001010858613881,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.0004795077547896,289.3122863769531,294.1499938964844,272.74200439453125,271.5628967285156,272.865966796875,272.87811279296875,288.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.878517150878906,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,9.599357144907116e-05,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,0.0001010858468362,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,7.466167153324932e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,0.0001010858613881,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.0004795077547896,289.3122863769531,294.1499938964844,272.74200439453125,271.5628967285156,272.865966796875,272.87811279296875,288.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.878517150878906,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,9.590642002876848e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0001009940751828,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,7.459388143615797e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,0.0001009940824587,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,0.0004790723905898,289.3038330078125,294.1499938964844,272.6822814941406,271.5043334960937,272.86297607421875,272.826904296875,288.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.904417037963867,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,9.590642002876848e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0001009940751828,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,7.459388143615797e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,0.0001009940824587,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,0.0004790723905898,289.3038330078125,294.1499938964844,272.6822814941406,271.5043334960937,272.86297607421875,272.826904296875,288.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.904417037963867,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.581528865965085e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,0.0001008981053018,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,7.45229990570806e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0001008981125778,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,0.0004786171775776,289.2953796386719,294.1499938964844,272.62066650390625,271.4438781738281,272.85894775390625,272.7734680175781,288.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.931123733520508,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.581528865965085e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,0.0001008981053018,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,7.45229990570806e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0001008981125778,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,0.0004786171775776,289.2953796386719,294.1499938964844,272.62066650390625,271.4438781738281,272.85894775390625,272.7734680175781,288.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.931123733520508,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,9.572177077643572e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0001007996252155,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,7.445026858476922e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,0.0001007996324915,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.000478150031995,289.2869567871094,294.1499938964844,272.55743408203125,271.3818359375,272.85382080078125,272.7179870605469,288.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.958641052246094,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,9.572177077643572e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0001007996252155,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,7.445026858476922e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,0.0001007996324915,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.000478150031995,289.2869567871094,294.1499938964844,272.55743408203125,271.3818359375,272.85382080078125,272.7179870605469,288.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.958641052246094,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,9.567460074322298e-05,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625244140625,0.0,0.0,0.0001007499522529,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,7.441357593052089e-05,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5012512207031,0.0,0.0,0.0001007499595289,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,0.0004779144073836,289.2827453613281,294.1499938964844,272.5252990722656,271.3503112792969,272.8508605957031,272.6896057128906,288.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.972668647766112,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,9.562743071001024e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,0.0001007002865662,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998779296875,0.0,0.0,7.437689055223018e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.0001007002938422,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,0.0004776788118761,289.2785339355469,294.1499938964844,272.49285888671875,271.3184814453125,272.8476257324219,272.6607971191406,288.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.98688507080078,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,9.553387644700706e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0001006017701001,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,7.430413097608835e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.0001006017773761,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,0.0004772114625666,289.2701416015625,294.1499938964844,272.4271850585937,271.2540588378906,272.84039306640625,272.6021423339844,288.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.015896797180176,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,9.553387644700706e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0001006017701001,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,7.430413097608835e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.0001006017773761,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,0.0004772114625666,289.2701416015625,294.1499938964844,272.4271850585937,271.2540588378906,272.84039306640625,272.6021423339844,288.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.015896797180176,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,9.544218482915312e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,0.0001005052108666,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,7.423281203955412e-05,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,0.0001005052254186,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0004767534555867,289.2617492675781,294.1499938964844,272.3607177734375,271.1889038085937,272.8321838378906,272.5422668457031,288.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.045599937438965,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,9.544218482915312e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,0.0001005052108666,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,7.423281203955412e-05,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,0.0001005052254186,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0004767534555867,289.2617492675781,294.1499938964844,272.3607177734375,271.1889038085937,272.8321838378906,272.5422668457031,288.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.045599937438965,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,9.538883750792591e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,0.0001004490331979,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,7.419131725328043e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0001004490404739,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.0004764869518112,289.2567138671875,294.1499938964844,272.320556640625,271.1495361328125,272.8266906738281,272.5057373046875,288.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776573163198464e-09,0.0010163481347262,-0.0194247867912054,0.0,0.0,0.0,-0.0086679980158805,60.0,-11.063802719116213,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,9.53540438786149e-05,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,0.0001004123914754,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47381591796875,0.0,0.0,7.416425796691328e-05,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,0.0001004124060273,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684753417969,0.0,0.0,0.0004763131728395,289.2533569335937,294.1499938964844,272.293701171875,271.12322998046875,272.82281494140625,272.481201171875,288.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733226503603419e-09,0.0010159774683415,-0.0193112604320049,0.0,0.0,0.0,-0.0086465096101164,60.0,-11.076066970825195,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,9.52696573222056e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,0.000100323530205,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,7.409862155327573e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,0.000100323537481,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0004758916329592,289.2449951171875,294.1499938964844,272.2264099121094,271.05731201171875,272.8125915527344,272.4193725585937,288.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628090159528256e-09,0.0010150783928111,-0.0190359018743038,0.0,0.0,0.0,-0.0085943890735507,60.0,-11.107073783874512,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,9.52696573222056e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,0.000100323530205,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,7.409862155327573e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,0.000100323537481,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0004758916329592,289.2449951171875,294.1499938964844,272.2264099121094,271.05731201171875,272.8125915527344,272.4193725585937,288.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628090159528256e-09,0.0010150783928111,-0.0190359018743038,0.0,0.0,0.0,-0.0085943890735507,60.0,-11.107073783874512,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,9.52291811699979e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,0.0001002809076453,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,7.406714576063678e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,0.0001002809149213,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,0.000475689448649,289.2408142089844,294.1499938964844,272.1927795410156,271.0243530273437,272.8070373535156,272.3881530761719,288.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038328826427,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.122825622558594,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,9.519013110548258e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176330566406,0.0,0.0,0.0001002397839329,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,7.403676863759756e-05,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,0.0001002397912088,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,0.0004754943947773,289.23663330078125,294.1499938964844,272.1591491699219,270.991455078125,272.8012390136719,272.3567810058594,288.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764056026935,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.138694763183594,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,9.511559619568288e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,0.0001001612909021,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,7.397879380732775e-05,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,0.0001001612981781,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,0.0004751220403704,289.228271484375,294.1499938964844,272.0921325683594,270.9258728027344,272.7889099121094,272.29376220703125,288.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144144890022e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.17069149017334,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,9.511559619568288e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,0.0001001612909021,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,7.397879380732775e-05,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,0.0001001612981781,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,0.0004751220403704,289.228271484375,294.1499938964844,272.0921325683594,270.9258728027344,272.7889099121094,272.29376220703125,288.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144144890022e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.17069149017334,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,9.504453191766515e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013366699219,0.0,0.0,0.000100086464954,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,7.392352563329041e-05,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.00010008647223,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342041015625,0.0,0.0,0.0004747670900542,289.2199401855469,294.1499938964844,272.0256652832031,270.86090087890625,272.7755432128906,272.23052978515625,288.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611852281943e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.202816009521484,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,9.504453191766515e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013366699219,0.0,0.0,0.000100086464954,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,7.392352563329041e-05,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.00010008647223,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342041015625,0.0,0.0,0.0004747670900542,289.2199401855469,294.1499938964844,272.0256652832031,270.86090087890625,272.7755432128906,272.23052978515625,288.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611852281943e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.202816009521484,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,9.497551945969462e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,0.0001000137854134,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,7.386985089397058e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,0.0001000137926894,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,0.0004744223551824,289.21160888671875,294.1499938964844,271.9599914550781,270.7967834472656,272.76129150390625,272.16729736328125,288.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628631738404e-09,0.0010119447251781,-0.018076092004776,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.234747886657717,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,9.497551945969462e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,0.0001000137854134,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,7.386985089397058e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,0.0001000137926894,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,0.0004744223551824,289.21160888671875,294.1499938964844,271.9599914550781,270.7967834472656,272.76129150390625,272.16729736328125,288.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628631738404e-09,0.0010119447251781,-0.018076092004776,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.234747886657717,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,9.490796946920456e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,9.994265565183014e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,7.381731120403856e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,9.994266292778776e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,0.0004740849253721,289.20330810546875,294.1499938964844,271.8954162597656,270.7337951660156,272.7461242675781,272.1043395996094,288.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470617847348e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.26618194580078,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,9.490796946920456e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,9.994265565183014e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,7.381731120403856e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,9.994266292778776e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,0.0004740849253721,289.20330810546875,294.1499938964844,271.8954162597656,270.7337951660156,272.7461242675781,272.1043395996094,288.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470617847348e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.26618194580078,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,9.487461647950111e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38104248046875,0.0,0.0,9.990753460442647e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,7.3791372415144e-05,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,9.990754188038407e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0004739183350466,289.1991577148437,294.1499938964844,271.8636169433594,270.70281982421875,272.7382202148437,272.0730285644531,288.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.2816743850708,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,9.484173642704263e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.987290832214056e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,7.376579742413014e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4108581542969,0.0,0.0,9.98729155980982e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,0.0004737540730275,289.1949768066406,294.1499938964844,271.8321838378906,270.67218017578125,272.7301025390625,272.0418701171875,288.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.296955108642578,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,9.980570757761598e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,7.371616084128618e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,9.98057148535736e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,0.0004734352987725,289.1866760253906,294.1499938964844,271.77056884765625,270.6122436523437,272.7132568359375,271.980224609375,288.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.326777458190918,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,9.980570757761598e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,7.371616084128618e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,9.98057148535736e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,0.0004734352987725,289.1866760253906,294.1499938964844,271.77056884765625,270.6122436523437,272.7132568359375,271.980224609375,288.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.326777458190918,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,9.471702651353552e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,9.974158456316218e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,7.366879435721785e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.393798828125,0.0,0.0,9.97415918391198e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0004731311346404,289.17840576171875,294.1499938964844,271.7108459472656,270.55426025390625,272.6956787109375,271.9194641113281,288.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.355759620666504,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,9.471702651353552e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,9.974158456316218e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,7.366879435721785e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.393798828125,0.0,0.0,9.97415918391198e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0004731311346404,289.17840576171875,294.1499938964844,271.7108459472656,270.55426025390625,272.6956787109375,271.9194641113281,288.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.355759620666504,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,9.466194751439616e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.968358062906192e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,7.362596079474315e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,9.968358790501952e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,0.0004728559870272,289.17010498046875,294.1499938964844,271.6532897949219,270.4984436035156,272.67742919921875,271.85986328125,288.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.383809089660645,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,9.466194751439616e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.968358062906192e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,7.362596079474315e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,9.968358790501952e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,0.0004728559870272,289.17010498046875,294.1499938964844,271.6532897949219,270.4984436035156,272.67742919921875,271.85986328125,288.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.383809089660645,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,9.461335139349104e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,9.963240881916136e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,7.358816219493747e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,9.963241609511896e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,0.0004726132610812,289.1618347167969,294.1499938964844,271.59814453125,270.44512939453125,272.6584777832031,271.8016967773437,288.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.4109468460083,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,9.461335139349104e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,9.963240881916136e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,7.358816219493747e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,9.963241609511896e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,0.0004726132610812,289.1618347167969,294.1499938964844,271.59814453125,270.44512939453125,272.6584777832031,271.8016967773437,288.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.4109468460083,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
