time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798900,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37921142578125,0.0,0.0,9.459193825023247e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,9.9609860626515e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,7.35715075279586e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,9.960986790247262e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703918457031,0.0,0.0,0.0004725062754005,289.15771484375,294.1499938964844,271.5715637207031,270.4194641113281,272.6487731933594,271.773193359375,288.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.424182891845703,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,9.457278792979196e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,9.958969167200848e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707580566406,0.0,0.0,7.355661364272237e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,9.95896989479661e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,0.0004724106402136,289.153564453125,294.1499938964844,271.54571533203125,270.39453125,272.6389465332031,271.7451171875,288.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.437179565429688,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,9.454158862354234e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,9.955683344742285e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622436523437,0.0,0.0,7.353234104812145e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,9.955684072338045e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,0.0004722547600977,289.14532470703125,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903686523437,288.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.46241569519043,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,9.454158862354234e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,9.955683344742285e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622436523437,0.0,0.0,7.353234104812145e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,9.955684072338045e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,0.0004722547600977,289.14532470703125,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903686523437,288.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.46241569519043,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.050000000745058,9.451934602111578e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.050000000745058,9.953341213986278e-05,290.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.050000000745058,7.351504609687254e-05,290.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.0,0.050000000745058,9.95334194158204e-05,291.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.050000000745058,0.0004721436707768,289.1370544433594,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.63751220703125,288.1418151855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.486671447753906,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.050000000745058,9.451934602111578e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.050000000745058,9.953341213986278e-05,290.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.050000000745058,7.351504609687254e-05,290.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.0,0.050000000745058,9.95334194158204e-05,291.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.050000000745058,0.0004721436707768,289.1370544433594,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.63751220703125,288.1418151855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.486671447753906,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205993652344,0.636581540107727,0.050000000745058,0.040831085294485,291.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5127258300781,0.636581540107727,0.050000000745058,0.0429970994591712,290.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51983642578125,0.636581540107727,0.050000000745058,0.0317575111985206,290.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5194396972656,0.636581540107727,0.050000000745058,0.0429970994591712,291.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5186462402344,0.636581540107727,0.050000000745058,0.2039597332477569,288.3711242675781,291.1499938964844,271.42779541015625,270.2817687988281,284.98358154296875,287.7689208984375,288.0372314453125,1.0,0.109707161784172,0.1626597046852111,0.1626597046852111,1.0,1.0,-0.4345712661743164,0.012935422360897,0.4216358363628387,-0.0954013392329216,0.0,0.0,0.0,10.217940330505373,60.0,-238.4321136474609,-0.0,12.281132698059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.6335241198539734,0.050000000745058,0.0452269650995731,291.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9686889648437,0.6335241198539734,0.050000000745058,0.0476261712610721,291.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96905517578125,0.6335241198539734,0.050000000745058,0.0351765304803848,290.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690246582031,0.6335241198539734,0.050000000745058,0.0476261712610721,291.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.968994140625,0.6335241198539734,0.050000000745058,0.2259180545806884,287.927978515625,291.1499938964844,271.4056701660156,270.2616271972656,286.5536804199219,291.4598999023437,287.8002319335937,1.0,0.1210856810212135,0.3253194093704223,0.3253194093704223,1.0,1.0,-0.4819022715091705,0.0563719980418682,0.4255302846431732,-0.0640700608491897,0.0,0.0,0.0,12.527944564819336,60.0,-376.97900390625,-0.0,16.676305770874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.5722702741622925,0.050000000745058,0.0456732995808124,291.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.5722702741622925,0.050000000745058,0.0480961836874485,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.5722702741622925,0.050000000745058,0.0355236791074276,290.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.5722702741622925,0.050000000745058,0.0480961836874485,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.5722702741622925,0.050000000745058,0.2281475961208343,287.5483093261719,291.1499938964844,271.3617858886719,270.2235412597656,284.34405517578125,291.61297607421875,287.4180908203125,1.0,0.1405651569366455,0.6506388187408447,0.6506388187408447,1.0,1.0,-0.4866592586040497,0.1839438825845718,0.302715390920639,0.0615107715129852,0.0,0.0,0.0,20.074182510375977,60.0,-740.0868530273438,-0.0,23.17512893676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.5722702741622925,0.050000000745058,0.0456732995808124,291.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.5722702741622925,0.050000000745058,0.0480961836874485,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.5722702741622925,0.050000000745058,0.0355236791074276,290.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.5722702741622925,0.050000000745058,0.0480961836874485,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.5722702741622925,0.050000000745058,0.2281475961208343,287.5483093261719,291.1499938964844,271.3617858886719,270.2235412597656,284.34405517578125,291.61297607421875,287.4180908203125,1.0,0.1405651569366455,0.6506388187408447,0.6506388187408447,1.0,1.0,-0.4866592586040497,0.1839438825845718,0.302715390920639,0.0615107715129852,0.0,0.0,0.0,20.074182510375977,60.0,-740.0868530273438,-0.0,23.17512893676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.5502890944480896,0.050000000745058,0.0458104684948921,291.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.5502890944480896,0.050000000745058,0.0482406318187713,291.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.5502890944480896,0.050000000745058,0.0356303639709949,290.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.5502890944480896,0.050000000745058,0.0482406318187713,291.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.5502890944480896,0.050000000745058,0.2288327813148498,287.1971435546875,291.1499938964844,271.3399963378906,270.2055358886719,283.3653259277344,291.60791015625,286.9620056152344,1.0,0.1489587128162384,0.8132985830307007,0.8132985830307007,1.0,1.0,-0.4881208539009094,0.2011885046958923,0.2869323492050171,0.0782149508595466,0.0,0.0,0.0,23.74002265930176,60.0,-1084.402099609375,-0.0,26.322547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677789162827984e-21,7.144598865309883e-21,-2.4668097024819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0447082519531,297.1499938964844,293.1499938964844,0.0007750213844701,-68.77445983886719,287.6776733398437,0.5333429574966431,0.050000000745058,0.0459414459764957,291.3592224121094,297.1499938964844,293.1499938964844,0.0006137284217402,-57.35060119628906,287.4603271484375,0.5333429574966431,0.050000000745058,0.0483785532414913,291.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626953125,0.5333429574966431,0.050000000745058,0.0357322357594966,290.7943725585937,297.1499938964844,293.1499938964844,0.0005102069699205,-45.305850982666016,287.1875305175781,0.5333429574966431,0.050000000745058,0.0483785532414913,291.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843078613281,0.5333429574966431,0.050000000745058,0.2294870316982269,286.727294921875,291.1499938964844,271.3183288574219,270.188232421875,283.1846618652344,291.6027526855469,286.5027770996094,1.0,0.156517744064331,0.8499771952629089,0.8499771952629089,1.0,1.0,-0.4895164668560028,0.2035842984914779,0.285932183265686,0.0801661014556884,0.0,0.0,1.0,27.24177932739257,60.0,-1127.4471435546875,-2153.002685546875,29.350662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,307.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,2829.99169921875,18000.0,0.0,0.0,6.171945278765634e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366535298526287,0.0366542190313339,-6.887109975650674e-07,0.0,6.26373974910166e-08,0.0,0.0,0.2553184032440185,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05035400390625,297.1499938964844,293.1499938964844,0.0017759260954335,-152.99819946289062,289.7912292480469,0.5102645754814148,0.050000000745058,0.0461802445352077,291.3567199707031,297.1499938964844,293.1499938964844,0.001513797789812,-137.33480834960938,289.401611328125,0.5102645754814148,0.050000000745058,0.0486300215125083,291.0404052734375,297.1499938964844,293.1499938964844,0.0014527640305459,-97.34537506103516,289.2779846191406,0.5102645754814148,0.050000000745058,0.0359179675579071,290.810791015625,297.1499938964844,293.1499938964844,0.0015948308864608,-144.6861572265625,289.4809875488281,0.5102645754814148,0.050000000745058,0.0486300215125083,291.6038818359375,297.1499938964844,293.1499938964844,0.0012525834608823,-539.0450439453125,289.0174255371094,0.5102645754814148,0.050000000745058,0.2306798845529556,287.3096618652344,291.1499938964844,271.2752990722656,270.15545654296875,283.08160400390625,291.6021728515625,287.81903076171875,1.0,0.1693467199802398,0.923334538936615,0.923334538936615,1.0,1.0,-0.4920610785484314,0.2065369039773941,0.2855241894721985,0.082334816455841,0.0,0.0,1.0,33.626502990722656,60.0,1814.6802978515625,-5356.8125,34.91584396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.088623046875,309.75262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,9063.337890625,18000.0,0.0,0.0,0.023139925673604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667835235595704,0.9667912125587464,-7.725446266704239e-06,0.0,2.348408270336222e-05,0.0,0.0,100.5413055419922,0.0,0.0,0.0,0.5447688102722168,4.0,0.0,1.0
799680,291.05035400390625,297.1499938964844,293.1499938964844,0.0017759260954335,-152.99819946289062,289.7912292480469,0.5102645754814148,0.050000000745058,0.0461802445352077,291.3567199707031,297.1499938964844,293.1499938964844,0.001513797789812,-137.33480834960938,289.401611328125,0.5102645754814148,0.050000000745058,0.0486300215125083,291.0404052734375,297.1499938964844,293.1499938964844,0.0014527640305459,-97.34537506103516,289.2779846191406,0.5102645754814148,0.050000000745058,0.0359179675579071,290.810791015625,297.1499938964844,293.1499938964844,0.0015948308864608,-144.6861572265625,289.4809875488281,0.5102645754814148,0.050000000745058,0.0486300215125083,291.6038818359375,297.1499938964844,293.1499938964844,0.0012525834608823,-539.0450439453125,289.0174255371094,0.5102645754814148,0.050000000745058,0.2306798845529556,287.3096618652344,291.1499938964844,271.2752990722656,270.15545654296875,283.08160400390625,291.6021728515625,287.81903076171875,1.0,0.1693467199802398,0.923334538936615,0.923334538936615,1.0,1.0,-0.4920610785484314,0.2065369039773941,0.2855241894721985,0.082334816455841,0.0,0.0,1.0,33.626502990722656,60.0,1814.6802978515625,-5356.8125,34.91584396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.088623046875,309.75262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,9063.337890625,18000.0,0.0,0.0,0.023139925673604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667835235595704,0.9667912125587464,-7.725446266704239e-06,0.0,2.348408270336222e-05,0.0,0.0,100.5413055419922,0.0,0.0,0.0,0.5447688102722168,4.0,0.0,1.0
799740,291.0843200683594,297.1499938964844,293.1499938964844,0.0024104947224259,-197.92909240722656,292.1941833496094,0.4960021674633026,0.050000000745058,0.0463841669261455,291.3753967285156,297.1499938964844,293.1499938964844,0.00208420609124,-180.24606323242188,291.7286376953125,0.4960021674633026,0.050000000745058,0.0488447621464729,291.0704650878906,297.1499938964844,293.1499938964844,0.0021212932188063,-135.4966278076172,291.7609558105469,0.4960021674633026,0.050000000745058,0.0360765755176544,290.8443908691406,297.1499938964844,293.1499938964844,0.0023360471241176,-202.0030059814453,292.0596618652344,0.4960021674633026,0.050000000745058,0.0488447621464729,291.627685546875,297.1499938964844,293.1499938964844,0.0017331455601379,-711.0255737304688,291.2331848144531,0.4960021674633026,0.050000000745058,0.2316985130310058,288.84979248046875,291.1499938964844,271.2327575683594,270.12506103515625,283.02880859375,291.6234130859375,289.1083068847656,1.0,0.1795129626989364,0.9966918230056764,0.9966918230056764,1.0,1.0,-0.4942340552806854,0.2085319608449936,0.285702109336853,0.0836891457438469,0.0,0.0,1.0,39.07890701293945,60.0,1695.9141845703125,-5258.14697265625,39.713138580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.552734375,308.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,15109.576171875,19080.0,0.0,0.0,0.0500058159232139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502268552780151,1.2502398490905762,-1.290873478865251e-05,0.0,5.074954606243409e-05,0.0,0.0,217.281005859375,0.0,0.0,0.0,0.7024536728858948,4.0,0.0,1.0
799800,291.0843200683594,297.1499938964844,293.1499938964844,0.0024104947224259,-197.92909240722656,292.1941833496094,0.4960021674633026,0.050000000745058,0.0463841669261455,291.3753967285156,297.1499938964844,293.1499938964844,0.00208420609124,-180.24606323242188,291.7286376953125,0.4960021674633026,0.050000000745058,0.0488447621464729,291.0704650878906,297.1499938964844,293.1499938964844,0.0021212932188063,-135.4966278076172,291.7609558105469,0.4960021674633026,0.050000000745058,0.0360765755176544,290.8443908691406,297.1499938964844,293.1499938964844,0.0023360471241176,-202.0030059814453,292.0596618652344,0.4960021674633026,0.050000000745058,0.0488447621464729,291.627685546875,297.1499938964844,293.1499938964844,0.0017331455601379,-711.0255737304688,291.2331848144531,0.4960021674633026,0.050000000745058,0.2316985130310058,288.84979248046875,291.1499938964844,271.2327575683594,270.12506103515625,283.02880859375,291.6234130859375,289.1083068847656,1.0,0.1795129626989364,0.9966918230056764,0.9966918230056764,1.0,1.0,-0.4942340552806854,0.2085319608449936,0.285702109336853,0.0836891457438469,0.0,0.0,1.0,39.07890701293945,60.0,1695.9141845703125,-5258.14697265625,39.713138580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.552734375,308.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,15109.576171875,19080.0,0.0,0.0,0.0500058159232139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502268552780151,1.2502398490905762,-1.290873478865251e-05,0.0,5.074954606243409e-05,0.0,0.0,217.281005859375,0.0,0.0,0.0,0.7024536728858948,4.0,0.0,1.0
799860,291.1275939941406,297.1499938964844,293.1499938964844,0.0029819153714925,-237.3434600830078,293.8180847167969,0.4862619042396545,0.050000000745058,0.0465529821813106,291.4021911621094,297.1499938964844,293.1499938964844,0.0026005744002759,-218.15835571289065,293.291015625,0.4862619042396545,0.050000000745058,0.0490225329995155,291.1089172363281,297.1499938964844,293.1499938964844,0.0027205536607652,-168.53152465820312,293.4429626464844,0.4862619042396545,0.050000000745058,0.0362078733742237,290.8846740722656,297.1499938964844,293.1499938964844,0.0030057586263865,-251.9127960205078,293.829833984375,0.4862619042396545,0.050000000745058,0.0490225329995155,291.66033935546875,297.1499938964844,293.1499938964844,0.0021614576689898,-860.4171142578125,292.687744140625,0.4862619042396545,0.050000000745058,0.2325417846441269,289.7474670410156,291.1499938964844,271.1906433105469,270.0968322753906,283.0232238769531,291.6551818847656,289.9383239746094,1.0,0.1874788850545883,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960329234600067,0.2093488574028015,0.2866840660572052,0.084006480872631,0.0,0.0,1.0,43.59281921386719,48.0,1298.2598876953125,-5129.68017578125,43.716041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5746154785156,307.6768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.599609375,19080.0,0.0,0.0,0.0763152167201042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366573691368103,1.3665891885757446,-1.5423107470269315e-05,0.0,7.745024777250364e-05,0.0,0.0,283.762451171875,0.0,0.0,0.0,0.7477207183837891,4.0,0.0,1.0
799920,291.1275939941406,297.1499938964844,293.1499938964844,0.0029819153714925,-237.3434600830078,293.8180847167969,0.4862619042396545,0.050000000745058,0.0465529821813106,291.4021911621094,297.1499938964844,293.1499938964844,0.0026005744002759,-218.15835571289065,293.291015625,0.4862619042396545,0.050000000745058,0.0490225329995155,291.1089172363281,297.1499938964844,293.1499938964844,0.0027205536607652,-168.53152465820312,293.4429626464844,0.4862619042396545,0.050000000745058,0.0362078733742237,290.8846740722656,297.1499938964844,293.1499938964844,0.0030057586263865,-251.9127960205078,293.829833984375,0.4862619042396545,0.050000000745058,0.0490225329995155,291.66033935546875,297.1499938964844,293.1499938964844,0.0021614576689898,-860.4171142578125,292.687744140625,0.4862619042396545,0.050000000745058,0.2325417846441269,289.7474670410156,291.1499938964844,271.1906433105469,270.0968322753906,283.0232238769531,291.6551818847656,289.9383239746094,1.0,0.1874788850545883,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960329234600067,0.2093488574028015,0.2866840660572052,0.084006480872631,0.0,0.0,1.0,43.59281921386719,48.0,1298.2598876953125,-5129.68017578125,43.716041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5746154785156,307.6768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.599609375,19080.0,0.0,0.0,0.0763152167201042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366573691368103,1.3665891885757446,-1.5423107470269315e-05,0.0,7.745024777250364e-05,0.0,0.0,283.762451171875,0.0,0.0,0.0,0.7477207183837891,4.0,0.0,1.0
799980,291.1728515625,297.1499938964844,293.1499938964844,0.003477775491774,-269.5088195800781,295.1078186035156,0.4839670360088348,0.050000000745058,0.046595174819231,291.4314880371094,297.1499938964844,293.1499938964844,0.0030481901485472,-249.29579162597656,294.53350830078125,0.4839670360088348,0.050000000745058,0.0490669645369052,291.149658203125,297.1499938964844,293.1499938964844,0.0032392989378422,-195.5146942138672,294.7796630859375,0.4839670360088348,0.050000000745058,0.0362406931817531,290.92633056640625,297.1499938964844,293.1499938964844,0.0035935109481215,-293.00445556640625,295.2441711425781,0.4839670360088348,0.050000000745058,0.0490669645369052,291.6959228515625,297.1499938964844,293.1499938964844,0.0025243738200515,-980.4924926757812,293.8314208984375,0.4839670360088348,0.050000000745058,0.2327525466680526,290.4454345703125,291.1499938964844,271.1490173339844,270.07061767578125,283.0257263183594,291.69049072265625,290.5979309082031,1.0,0.188927873969078,0.99739408493042,0.99739408493042,1.0,1.0,-0.4964828491210937,0.2095440477132797,0.2869388163089752,0.0840948894619941,0.0,0.0,1.0,44.72125244140625,36.0,975.1276245117188,-5050.89404296875,44.72113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1090087890625,307.2430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18793.29296875,19080.0,0.0,0.0,0.1003624945878982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943270444869995,1.394343018531799,-1.605591387487948e-05,0.0,0.0001018551702145,0.0,0.0,301.404541015625,0.0,0.0,0.0,0.7616462707519531,4.0,0.0,1.0
800040,291.1728515625,297.1499938964844,293.1499938964844,0.003477775491774,-269.5088195800781,295.1078186035156,0.4839670360088348,0.050000000745058,0.046595174819231,291.4314880371094,297.1499938964844,293.1499938964844,0.0030481901485472,-249.29579162597656,294.53350830078125,0.4839670360088348,0.050000000745058,0.0490669645369052,291.149658203125,297.1499938964844,293.1499938964844,0.0032392989378422,-195.5146942138672,294.7796630859375,0.4839670360088348,0.050000000745058,0.0362406931817531,290.92633056640625,297.1499938964844,293.1499938964844,0.0035935109481215,-293.00445556640625,295.2441711425781,0.4839670360088348,0.050000000745058,0.0490669645369052,291.6959228515625,297.1499938964844,293.1499938964844,0.0025243738200515,-980.4924926757812,293.8314208984375,0.4839670360088348,0.050000000745058,0.2327525466680526,290.4454345703125,291.1499938964844,271.1490173339844,270.07061767578125,283.0257263183594,291.69049072265625,290.5979309082031,1.0,0.188927873969078,0.99739408493042,0.99739408493042,1.0,1.0,-0.4964828491210937,0.2095440477132797,0.2869388163089752,0.0840948894619941,0.0,0.0,1.0,44.72125244140625,36.0,975.1276245117188,-5050.89404296875,44.72113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1090087890625,307.2430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18793.29296875,19080.0,0.0,0.0,0.1003624945878982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943270444869995,1.394343018531799,-1.605591387487948e-05,0.0,0.0001018551702145,0.0,0.0,301.404541015625,0.0,0.0,0.0,0.7616462707519531,4.0,0.0,1.0
800100,291.1949768066406,297.1499938964844,293.1499938964844,0.0037043537013232,-283.566650390625,295.6646728515625,0.4851810038089752,0.050000000745058,0.0465727858245372,291.4461975097656,297.1499938964844,293.1499938964844,0.0032515060156583,-262.9136047363281,295.0696716308594,0.4851810038089752,0.050000000745058,0.0490433871746063,291.16998291015625,297.1499938964844,293.1499938964844,0.0034753282088786,-207.28271484375,295.35601806640625,0.4851810038089752,0.050000000745058,0.0362232774496078,290.9468078613281,297.1499938964844,293.1499938964844,0.0038641160354018,-311.0157775878906,295.85650634765625,0.4851810038089752,0.050000000745058,0.0490433871746063,291.7138061523437,297.1499938964844,293.1499938964844,0.0026860889047384,-1032.1529541015625,294.32080078125,0.4851810038089752,0.050000000745058,0.2326407134532928,290.7413024902344,291.1499938964844,271.1283874511719,270.0581970214844,283.027587890625,291.7084350585937,290.87896728515625,1.0,0.1877374053001403,0.9975696802139282,0.9975696802139282,1.0,1.0,-0.4962443709373474,0.2094371169805526,0.2868072688579559,0.0840674415230751,0.0,0.0,1.0,44.122745513916016,36.0,850.9611206054688,-5037.87939453125,44.18781661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0434875488281,307.1829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18929.162109375,20160.0,0.0,0.0,0.1111814901232719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399358153343201,1.3993743658065796,-1.6171992683666758e-05,0.0,0.0001128350850194,0.0,0.0,304.6790466308594,0.0,0.0,0.0,0.7791702747344971,4.0,0.0,1.0
800160,291.2163391113281,297.1499938964844,293.1499938964844,0.0039202747866511,-296.5853271484375,296.1761474609375,0.4876893758773803,0.050000000745058,0.0465270578861236,291.4607238769531,297.1499938964844,293.1499938964844,0.0034442341420799,-275.5182800292969,295.56158447265625,0.4876893758773803,0.050000000745058,0.0489952340722084,291.1898193359375,297.1499938964844,293.1499938964844,0.0036996796261519,-218.16604614257807,295.8850402832031,0.4876893758773803,0.050000000745058,0.0361877121031284,290.9666748046875,297.1499938964844,293.1499938964844,0.0041235932148993,-327.7289733886719,296.4198303222656,0.4876893758773803,0.050000000745058,0.0489952340722084,291.7314758300781,297.1499938964844,293.1499938964844,0.0028375221882015,-1079.5350341796875,294.7674255371094,0.4876893758773803,0.050000000745058,0.2324122935533523,291.0092468261719,291.1499938964844,271.10791015625,270.04620361328125,283.0295715332031,291.7261657714844,291.1352844238281,1.0,0.1854600310325622,0.997776210308075,0.997776210308075,1.0,1.0,-0.4957571923732757,0.2092203646898269,0.28653684258461,0.084002636373043,0.0,0.0,1.0,42.90020751953125,25.0,753.7838134765625,-5051.05029296875,43.09999465942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0727233886719,307.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,19742.701171875,20160.0,0.0,0.0,0.1210877299308776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429112672805786,1.4291296005249023,-1.6867032172740437e-05,0.0,0.0001228886540047,0.0,0.0,324.530517578125,0.0,0.0,0.0,0.7808398604393005,4.0,0.0,1.0
800220,291.2565002441406,297.1499938964844,293.1499938964844,0.0043256455101072,-319.937744140625,297.0939636230469,0.4958721697330475,0.050000000745058,0.0463862717151641,291.4886779785156,297.1499938964844,293.1499938964844,0.0038027341943234,-298.09210205078125,296.4429626464844,0.4958721697330475,0.050000000745058,0.0488469749689102,291.227294921875,297.1499938964844,293.1499938964844,0.0041197813116014,-237.6757659912109,296.8336486816406,0.4958721697330475,0.050000000745058,0.0360782109200954,291.0038146972656,297.1499938964844,293.1499938964844,0.0046164863742887,-357.8505249023437,297.4334411621094,0.4958721697330475,0.050000000745058,0.0488469749689102,291.7655029296875,297.1499938964844,293.1499938964844,0.0031140935607254,-1163.3355712890625,295.5624389648437,0.4958721697330475,0.050000000745058,0.2317090332508087,291.4833374023437,291.1499938964844,271.0672607421875,270.0234069824219,283.0335693359375,291.7604675292969,291.59136962890625,1.0,0.1784980297088623,0.9981893301010132,0.9981893301010132,1.0,1.0,-0.4942571222782135,0.2085528820753097,0.2857042551040649,0.083796203136444,0.0,0.0,0.9307433366775512,39.13615417480469,25.0,612.3915405273438,-5092.5439453125,39.76368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3709411621094,307.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20599.08203125,20160.0,0.0,0.0,0.1379139572381973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104970693588257,1.4105137586593628,-1.6739702914492227e-05,0.0,0.0001399651373503,0.0,0.0,315.966552734375,0.0,0.0,0.0,0.7711994051933289,4.0,0.0,1.0
800280,291.2565002441406,297.1499938964844,293.1499938964844,0.0043256455101072,-319.937744140625,297.0939636230469,0.4958721697330475,0.050000000745058,0.0463862717151641,291.4886779785156,297.1499938964844,293.1499938964844,0.0038027341943234,-298.09210205078125,296.4429626464844,0.4958721697330475,0.050000000745058,0.0488469749689102,291.227294921875,297.1499938964844,293.1499938964844,0.0041197813116014,-237.6757659912109,296.8336486816406,0.4958721697330475,0.050000000745058,0.0360782109200954,291.0038146972656,297.1499938964844,293.1499938964844,0.0046164863742887,-357.8505249023437,297.4334411621094,0.4958721697330475,0.050000000745058,0.0488469749689102,291.7655029296875,297.1499938964844,293.1499938964844,0.0031140935607254,-1163.3355712890625,295.5624389648437,0.4958721697330475,0.050000000745058,0.2317090332508087,291.4833374023437,291.1499938964844,271.0672607421875,270.0234069824219,283.0335693359375,291.7604675292969,291.59136962890625,1.0,0.1784980297088623,0.9981893301010132,0.9981893301010132,1.0,1.0,-0.4942571222782135,0.2085528820753097,0.2857042551040649,0.083796203136444,0.0,0.0,0.9307433366775512,39.13615417480469,25.0,612.3915405273438,-5092.5439453125,39.76368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3709411621094,307.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20599.08203125,20160.0,0.0,0.0,0.1379139572381973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104970693588257,1.4105137586593628,-1.6739702914492227e-05,0.0,0.0001399651373503,0.0,0.0,315.966552734375,0.0,0.0,0.0,0.7711994051933289,4.0,0.0,1.0
800340,291.2930603027344,297.1499938964844,293.1499938964844,0.0047146519646048,-341.2098388671875,297.9015808105469,0.5032538771629333,0.050000000745058,0.0462738573551178,291.5149230957031,297.1499938964844,293.1499938964844,0.0041421353816986,-318.5880432128906,297.2164001464844,0.5032538771629333,0.050000000745058,0.0487286001443862,291.2615966796875,297.1499938964844,293.1499938964844,0.0045211915858089,-255.38165283203125,297.6678771972656,0.5032538771629333,0.050000000745058,0.0359907783567905,291.0372009277344,297.1499938964844,293.1499938964844,0.0050966870039701,-385.3446044921875,298.32928466796875,0.5032538771629333,0.050000000745058,0.0487286001443862,291.7972412109375,297.1499938964844,293.1499938964844,0.0033700631465762,-1238.50634765625,296.2542724609375,0.5032538771629333,0.050000000745058,0.2311474978923797,291.8890686035156,291.1499938964844,271.02716064453125,270.0020446777344,283.03668212890625,291.7925720214844,291.9815368652344,1.0,0.1731154769659042,0.9986024498939514,0.9986024498939514,1.0,1.0,-0.4930591583251953,0.2080101817846298,0.2850489914417267,0.0836550220847129,0.0,0.0,0.8044334053993225,36.13103866577149,25.0,510.043212890625,-5135.11083984375,37.11411666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.918212890625,307.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,22079.595703125,19080.0,0.0,0.0,0.1505319029092788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709226608276367,1.270937442779541,-1.4801847100898158e-05,0.0,0.0001527707499917,0.0,0.0,245.0960693359375,0.0,0.0,0.0,0.689194917678833,4.0,0.0,1.0
800400,291.2930603027344,297.1499938964844,293.1499938964844,0.0047146519646048,-341.2098388671875,297.9015808105469,0.5032538771629333,0.050000000745058,0.0462738573551178,291.5149230957031,297.1499938964844,293.1499938964844,0.0041421353816986,-318.5880432128906,297.2164001464844,0.5032538771629333,0.050000000745058,0.0487286001443862,291.2615966796875,297.1499938964844,293.1499938964844,0.0045211915858089,-255.38165283203125,297.6678771972656,0.5032538771629333,0.050000000745058,0.0359907783567905,291.0372009277344,297.1499938964844,293.1499938964844,0.0050966870039701,-385.3446044921875,298.32928466796875,0.5032538771629333,0.050000000745058,0.0487286001443862,291.7972412109375,297.1499938964844,293.1499938964844,0.0033700631465762,-1238.50634765625,296.2542724609375,0.5032538771629333,0.050000000745058,0.2311474978923797,291.8890686035156,291.1499938964844,271.02716064453125,270.0020446777344,283.03668212890625,291.7925720214844,291.9815368652344,1.0,0.1731154769659042,0.9986024498939514,0.9986024498939514,1.0,1.0,-0.4930591583251953,0.2080101817846298,0.2850489914417267,0.0836550220847129,0.0,0.0,0.8044334053993225,36.13103866577149,25.0,510.043212890625,-5135.11083984375,37.11411666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.918212890625,307.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,22079.595703125,19080.0,0.0,0.0,0.1505319029092788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709226608276367,1.270937442779541,-1.4801847100898158e-05,0.0,0.0001527707499917,0.0,0.0,245.0960693359375,0.0,0.0,0.0,0.689194917678833,4.0,0.0,1.0
800460,291.3260803222656,297.1499938964844,293.1499938964844,0.0051017287187278,-361.6818237304688,298.618408203125,0.5095708966255188,0.050000000745058,0.0461889766156673,291.5392761230469,297.1499938964844,293.1499938964844,0.0044746780768036,-338.2112731933594,297.8993530273437,0.5095708966255188,0.050000000745058,0.0486392155289649,291.292724609375,297.1499938964844,293.1499938964844,0.0049186530523002,-272.3042297363281,298.4078063964844,0.5095708966255188,0.050000000745058,0.0359247587621212,291.0671691894531,297.1499938964844,293.1499938964844,0.0055814920924603,-411.7100830078125,299.1291198730469,0.5095708966255188,0.050000000745058,0.0486392155289649,291.8265075683594,297.1499938964844,293.1499938964844,0.003615400288254,-1309.9188232421875,296.85791015625,0.5095708966255188,0.050000000745058,0.23072350025177,292.22412109375,291.1499938964844,270.9875793457031,269.98193359375,283.0386962890625,291.8222045898437,292.2943420410156,1.0,0.1688155233860016,0.9990430474281312,0.9990430474281312,1.0,1.0,-0.4921546578407287,0.2075885087251663,0.2845661342144012,0.0835783034563064,0.0,0.0,0.637917160987854,33.86235046386719,25.0,388.1185607910156,-5060.29052734375,35.12209701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6504211425781,308.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22974.37109375,19080.0,0.0,0.0,0.1587273627519607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9179598689079284,0.9179701805114746,-1.0312629456166178e-05,0.0,0.0001610881008673,0.0,0.0,113.90918731689452,0.0,0.0,0.0,0.5432187914848328,4.0,0.0,1.0
800520,291.3260803222656,297.1499938964844,293.1499938964844,0.0051017287187278,-361.6818237304688,298.618408203125,0.5095708966255188,0.050000000745058,0.0461889766156673,291.5392761230469,297.1499938964844,293.1499938964844,0.0044746780768036,-338.2112731933594,297.8993530273437,0.5095708966255188,0.050000000745058,0.0486392155289649,291.292724609375,297.1499938964844,293.1499938964844,0.0049186530523002,-272.3042297363281,298.4078063964844,0.5095708966255188,0.050000000745058,0.0359247587621212,291.0671691894531,297.1499938964844,293.1499938964844,0.0055814920924603,-411.7100830078125,299.1291198730469,0.5095708966255188,0.050000000745058,0.0486392155289649,291.8265075683594,297.1499938964844,293.1499938964844,0.003615400288254,-1309.9188232421875,296.85791015625,0.5095708966255188,0.050000000745058,0.23072350025177,292.22412109375,291.1499938964844,270.9875793457031,269.98193359375,283.0386962890625,291.8222045898437,292.2943420410156,1.0,0.1688155233860016,0.9990430474281312,0.9990430474281312,1.0,1.0,-0.4921546578407287,0.2075885087251663,0.2845661342144012,0.0835783034563064,0.0,0.0,0.637917160987854,33.86235046386719,25.0,388.1185607910156,-5060.29052734375,35.12209701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6504211425781,308.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22974.37109375,19080.0,0.0,0.0,0.1587273627519607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9179598689079284,0.9179701805114746,-1.0312629456166178e-05,0.0,0.0001610881008673,0.0,0.0,113.90918731689452,0.0,0.0,0.0,0.5432187914848328,4.0,0.0,1.0
800580,291.3555908203125,297.1499938964844,293.1499938964844,0.0055155009031295,-384.0944213867188,299.24078369140625,0.5150676369667053,0.050000000745058,0.0461226999759674,291.5615539550781,297.1499938964844,293.1499938964844,0.0048237778246402,-359.53143310546875,298.4832763671875,0.5150676369667053,0.050000000745058,0.0485694222152233,291.32061767578125,297.1499938964844,293.1499938964844,0.0053404201753437,-290.57037353515625,299.0497436523437,0.5150676369667053,0.050000000745058,0.035873208194971,291.09393310546875,297.1499938964844,293.1499938964844,0.0061059216968715,-440.1429748535156,299.8338928222656,0.5150676369667053,0.050000000745058,0.0485694222152233,291.85308837890625,297.1499938964844,293.1499938964844,0.0038677018601447,-1387.536865234375,297.3577880859375,0.5150676369667053,0.050000000745058,0.2303924262523651,292.43804931640625,291.1499938964844,270.9485168457031,269.9629211425781,283.03955078125,291.84918212890625,292.46392822265625,1.0,0.1653740853071212,0.9994836449623108,0.9994836449623108,1.0,1.0,-0.4914484024047851,0.2072478532791137,0.2842005491256714,0.0835461542010307,0.0,0.0,0.450042724609375,32.09132385253906,25.0,159.4471893310547,-4690.59130859375,33.57197952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5449523925781,308.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,22523.384765625,19080.0,0.0,0.0,0.1620460748672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016803741455078,0.5016869902610779,-6.624023171752924e-06,0.0,0.0001644561707507,0.0,0.0,34.70912551879883,0.0,0.0,0.0,0.3861540853977203,4.0,0.0,1.0
800640,291.3555908203125,297.1499938964844,293.1499938964844,0.0055155009031295,-384.0944213867188,299.24078369140625,0.5150676369667053,0.050000000745058,0.0461226999759674,291.5615539550781,297.1499938964844,293.1499938964844,0.0048237778246402,-359.53143310546875,298.4832763671875,0.5150676369667053,0.050000000745058,0.0485694222152233,291.32061767578125,297.1499938964844,293.1499938964844,0.0053404201753437,-290.57037353515625,299.0497436523437,0.5150676369667053,0.050000000745058,0.035873208194971,291.09393310546875,297.1499938964844,293.1499938964844,0.0061059216968715,-440.1429748535156,299.8338928222656,0.5150676369667053,0.050000000745058,0.0485694222152233,291.85308837890625,297.1499938964844,293.1499938964844,0.0038677018601447,-1387.536865234375,297.3577880859375,0.5150676369667053,0.050000000745058,0.2303924262523651,292.43804931640625,291.1499938964844,270.9485168457031,269.9629211425781,283.03955078125,291.84918212890625,292.46392822265625,1.0,0.1653740853071212,0.9994836449623108,0.9994836449623108,1.0,1.0,-0.4914484024047851,0.2072478532791137,0.2842005491256714,0.0835461542010307,0.0,0.0,0.450042724609375,32.09132385253906,25.0,159.4471893310547,-4690.59130859375,33.57197952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5449523925781,308.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,22523.384765625,19080.0,0.0,0.0,0.1620460748672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016803741455078,0.5016869902610779,-6.624023171752924e-06,0.0,0.0001644561707507,0.0,0.0,34.70912551879883,0.0,0.0,0.0,0.3861540853977203,4.0,0.0,1.0
800700,291.3689880371094,297.1499938964844,293.1499938964844,0.0057507925666868,-397.7098083496094,299.5093688964844,0.5175270438194275,0.050000000745058,0.0460950694978237,291.5718078613281,297.1499938964844,293.1499938964844,0.0050192777998745,-372.4060668945313,298.7279357910156,0.5175270438194275,0.050000000745058,0.0485403276979923,291.3332824707031,297.1499938964844,293.1499938964844,0.0055782427079975,-301.49859619140625,299.326416015625,0.5175270438194275,0.050000000745058,0.0358517207205295,291.10614013671875,297.1499938964844,293.1499938964844,0.0064059128053486,-457.0916442871094,300.14630126953125,0.5175270438194275,0.050000000745058,0.0485403276979923,291.8652648925781,297.1499938964844,293.1499938964844,0.0040071331895887,-1434.74560546875,297.55401611328125,0.5175270438194275,0.050000000745058,0.2302544116973877,292.4639892578125,291.1499938964844,270.92919921875,269.9537658691406,283.0394592285156,291.8616027832031,292.4543151855469,1.0,0.1639164239168167,0.999703884124756,0.999703884124756,1.0,1.0,-0.4911539852619171,0.207101508975029,0.2840524911880493,0.0835432931780815,0.0,0.0,0.3594714701175689,31.35318946838379,25.0,-20.442333221435547,-4367.32080078125,32.92719268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05767822265625,308.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,21540.6015625,18000.0,0.0,0.0,0.1616228520870208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490609526634216,0.3490666151046753,-5.645891178573947e-06,0.0,0.0001640266564209,0.0,0.0,19.408781051635746,0.0,0.0,0.0,0.3229722082614898,4.0,0.0,1.0
