time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800760,291.38140869140625,297.1499938964844,293.1499938964844,0.00601860973984,-414.0289001464844,299.7467956542969,0.5198041796684265,0.050000000745058,0.0460705012083053,291.5813903808594,297.1499938964844,293.1499938964844,0.0052393586374819,-387.7942199707031,298.9363098144531,0.5198041796684265,0.050000000745058,0.0485144592821598,291.3450927734375,297.1499938964844,293.1499938964844,0.0058472086675465,-314.47100830078125,299.5706481933594,0.5198041796684265,0.050000000745058,0.0358326137065887,291.11749267578125,297.1499938964844,293.1499938964844,0.0067487354390323,-477.142822265625,300.4314270019531,0.5198041796684265,0.050000000745058,0.0485144592821598,291.8765563964844,297.1499938964844,293.1499938964844,0.0041628410108387,-1491.5682373046875,297.7064819335937,0.5198041796684265,0.050000000745058,0.2301317006349563,292.41375732421875,291.1499938964844,270.9100036621094,269.94482421875,283.0389404296875,291.8731689453125,292.361572265625,1.0,0.1626085042953491,0.9997631311416626,0.9997631311416626,0.999839961528778,1.0,-0.490892231464386,0.2069691121578216,0.2839231193065643,0.0835482627153396,0.0,0.0,0.279781311750412,30.696964263916016,25.0,-240.0317840576172,-3971.425537109375,32.354583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6133728027344,307.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,19636.39453125,18000.0,0.0,0.0,0.1597033888101577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410343587398529,0.2410392165184021,-4.8655106184014585e-06,0.0,0.0001620786497369,0.0,0.0,11.139049530029297,0.0,0.0,0.0,0.302991509437561,4.0,0.0,1.0
800820,291.4032897949219,297.1499938964844,293.1499938964844,0.0066746943630278,-455.5997009277344,300.1483459472656,0.5238456130027771,0.050000000745058,0.0460291132330894,291.5982971191406,297.1499938964844,293.1499938964844,0.0057693761773407,-426.95941162109375,299.2618408203125,0.5238456130027771,0.050000000745058,0.0484708733856678,291.3658752441406,297.1499938964844,293.1499938964844,0.0065012499690055,-347.2289123535156,299.982421875,0.5238456130027771,0.050000000745058,0.0358004197478294,291.1377868652344,297.1499938964844,293.1499938964844,0.0075983870774507,-527.5330810546875,300.943359375,0.5238456130027771,0.050000000745058,0.0484708733856678,291.8963623046875,297.1499938964844,293.1499938964844,0.0045329905115067,-1637.7218017578125,297.8935852050781,0.5238456130027771,0.050000000745058,0.2299249470233917,292.0803527832031,291.1499938964844,270.8720397949219,269.92742919921875,283.0365295410156,291.8935241699219,291.9673156738281,1.0,0.160379022359848,0.9998815655708312,0.9998815655708312,0.9995198249816896,1.0,-0.4904511868953705,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.1750967055559158,29.591636657714844,25.0,-594.5006713867188,-3405.18212890625,31.391433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831787109375,307.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18480.234375,18000.0,0.0,0.0,0.1512632817029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449777334928512,0.1449821293354034,-4.39415043729241e-06,0.0,0.0001535129995318,0.0,0.0,5.886234283447266,0.0,0.0,0.0,0.2794350087642669,4.0,0.0,1.0
800880,291.4032897949219,297.1499938964844,293.1499938964844,0.0066746943630278,-455.5997009277344,300.1483459472656,0.5238456130027771,0.050000000745058,0.0460291132330894,291.5982971191406,297.1499938964844,293.1499938964844,0.0057693761773407,-426.95941162109375,299.2618408203125,0.5238456130027771,0.050000000745058,0.0484708733856678,291.3658752441406,297.1499938964844,293.1499938964844,0.0065012499690055,-347.2289123535156,299.982421875,0.5238456130027771,0.050000000745058,0.0358004197478294,291.1377868652344,297.1499938964844,293.1499938964844,0.0075983870774507,-527.5330810546875,300.943359375,0.5238456130027771,0.050000000745058,0.0484708733856678,291.8963623046875,297.1499938964844,293.1499938964844,0.0045329905115067,-1637.7218017578125,297.8935852050781,0.5238456130027771,0.050000000745058,0.2299249470233917,292.0803527832031,291.1499938964844,270.8720397949219,269.92742919921875,283.0365295410156,291.8935241699219,291.9673156738281,1.0,0.160379022359848,0.9998815655708312,0.9998815655708312,0.9995198249816896,1.0,-0.4904511868953705,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.1750967055559158,29.591636657714844,25.0,-594.5006713867188,-3405.18212890625,31.391433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831787109375,307.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18480.234375,18000.0,0.0,0.0,0.1512632817029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449777334928512,0.1449821293354034,-4.39415043729241e-06,0.0,0.0001535129995318,0.0,0.0,5.886234283447266,0.0,0.0,0.0,0.2794350087642669,4.0,0.0,1.0
800940,291.421875,297.1499938964844,293.1499938964844,0.0074558756314218,-503.0198059082031,300.5386962890625,0.5272648930549622,0.050000000745058,0.045996107161045,291.6125793457031,297.1499938964844,293.1499938964844,0.0063853790052235,-471.7139892578125,299.5637512207031,0.5272648930549622,0.050000000745058,0.0484361164271831,291.38348388671875,297.1499938964844,293.1499938964844,0.0072775357402861,-384.5254211425781,300.38201904296875,0.5272648930549622,0.050000000745058,0.0357747487723827,291.1552429199219,297.1499938964844,293.1499938964844,0.0086410697549581,-584.7247924804688,301.45703125,0.5272648930549622,0.050000000745058,0.0484361164271831,291.9128112792969,297.1499938964844,293.1499938964844,0.0049518453888595,-1805.91357421875,298.0370483398437,0.5272648930549622,0.050000000745058,0.229760080575943,291.6189270019531,291.1499938964844,270.83465576171875,269.9106140136719,283.0323486328125,291.9104309082031,291.50927734375,1.0,0.1585770547389984,1.0,1.0,0.9991996884346008,1.0,-0.4900994598865509,0.2065452486276626,0.2835542261600494,0.0836219266057014,0.0,0.0,0.1433888077735901,28.71051025390625,25.0,-655.0419311523438,-3283.614501953125,30.62484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0805358886719,307.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18120.37890625,18000.0,0.0,0.0,0.1375315636396408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187373474240303,0.1187416091561317,-4.267531039658934e-06,0.0,0.0001395770523231,0.0,0.0,4.656265258789063,0.0,0.0,0.0,0.2733160257339477,4.0,0.0,1.0
801000,291.421875,297.1499938964844,293.1499938964844,0.0074558756314218,-503.0198059082031,300.5386962890625,0.5272648930549622,0.050000000745058,0.045996107161045,291.6125793457031,297.1499938964844,293.1499938964844,0.0063853790052235,-471.7139892578125,299.5637512207031,0.5272648930549622,0.050000000745058,0.0484361164271831,291.38348388671875,297.1499938964844,293.1499938964844,0.0072775357402861,-384.5254211425781,300.38201904296875,0.5272648930549622,0.050000000745058,0.0357747487723827,291.1552429199219,297.1499938964844,293.1499938964844,0.0086410697549581,-584.7247924804688,301.45703125,0.5272648930549622,0.050000000745058,0.0484361164271831,291.9128112792969,297.1499938964844,293.1499938964844,0.0049518453888595,-1805.91357421875,298.0370483398437,0.5272648930549622,0.050000000745058,0.229760080575943,291.6189270019531,291.1499938964844,270.83465576171875,269.9106140136719,283.0323486328125,291.9104309082031,291.50927734375,1.0,0.1585770547389984,1.0,1.0,0.9991996884346008,1.0,-0.4900994598865509,0.2065452486276626,0.2835542261600494,0.0836219266057014,0.0,0.0,0.1433888077735901,28.71051025390625,25.0,-655.0419311523438,-3283.614501953125,30.62484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0805358886719,307.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18120.37890625,18000.0,0.0,0.0,0.1375315636396408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187373474240303,0.1187416091561317,-4.267531039658934e-06,0.0,0.0001395770523231,0.0,0.0,4.656265258789063,0.0,0.0,0.0,0.2733160257339477,4.0,0.0,1.0
801060,291.4385681152344,297.1499938964844,293.1499938964844,0.0082984734326601,-548.4288940429688,300.9841613769531,0.530137836933136,0.050000000745058,0.0459696650505065,291.625244140625,297.1499938964844,293.1499938964844,0.0070319939404726,-514.6840209960938,299.92449951171875,0.530137836933136,0.050000000745058,0.0484082698822021,291.3991394042969,297.1499938964844,293.1499938964844,0.0081164091825485,-420.3740234375,300.839111328125,0.530137836933136,0.050000000745058,0.0357541851699352,291.1708374023437,297.1499938964844,293.1499938964844,0.0098170554265379,-639.70166015625,302.02587890625,0.530137836933136,0.050000000745058,0.0484082698822021,291.9271850585937,297.1499938964844,293.1499938964844,0.0053748958744108,-1967.4217529296875,298.2429504394531,0.530137836933136,0.050000000745058,0.2296279966831207,291.2386474609375,291.1499938964844,270.7978515625,269.8941955566406,283.027099609375,291.925048828125,291.16265869140625,1.0,0.1571177095174789,1.0,1.0,0.998763144016266,1.0,-0.4898177087306976,0.2063828259706497,0.2834348678588867,0.0836801975965499,0.0,0.0,0.1584261357784271,28.004945755004883,25.0,-502.3648376464844,-3410.505859375,30.01176071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.168212890625,308.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1206661909818649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207672357559204,0.1207714825868606,-4.242656359565444e-06,0.0,0.0001224608422489,0.0,0.0,4.7106218338012695,0.0,0.0,0.0,0.2730194628238678,4.0,0.0,1.0
801120,291.4385681152344,297.1499938964844,293.1499938964844,0.0082984734326601,-548.4288940429688,300.9841613769531,0.530137836933136,0.050000000745058,0.0459696650505065,291.625244140625,297.1499938964844,293.1499938964844,0.0070319939404726,-514.6840209960938,299.92449951171875,0.530137836933136,0.050000000745058,0.0484082698822021,291.3991394042969,297.1499938964844,293.1499938964844,0.0081164091825485,-420.3740234375,300.839111328125,0.530137836933136,0.050000000745058,0.0357541851699352,291.1708374023437,297.1499938964844,293.1499938964844,0.0098170554265379,-639.70166015625,302.02587890625,0.530137836933136,0.050000000745058,0.0484082698822021,291.9271850585937,297.1499938964844,293.1499938964844,0.0053748958744108,-1967.4217529296875,298.2429504394531,0.530137836933136,0.050000000745058,0.2296279966831207,291.2386474609375,291.1499938964844,270.7978515625,269.8941955566406,283.027099609375,291.925048828125,291.16265869140625,1.0,0.1571177095174789,1.0,1.0,0.998763144016266,1.0,-0.4898177087306976,0.2063828259706497,0.2834348678588867,0.0836801975965499,0.0,0.0,0.1584261357784271,28.004945755004883,25.0,-502.3648376464844,-3410.505859375,30.01176071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.168212890625,308.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1206661909818649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207672357559204,0.1207714825868606,-4.242656359565444e-06,0.0,0.0001224608422489,0.0,0.0,4.7106218338012695,0.0,0.0,0.0,0.2730194628238678,4.0,0.0,1.0
801180,291.45458984375,297.1499938964844,293.1499938964844,0.0091751096770167,-588.7755737304688,301.484619140625,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6373596191406,297.1499938964844,293.1499938964844,0.0076853930950164,-552.9607543945312,300.35064697265625,0.5325388312339783,0.050000000745058,0.048385877162218,291.4139709472656,297.1499938964844,293.1499938964844,0.0089928787201642,-452.4129638671875,301.354248046875,0.5325388312339783,0.050000000745058,0.03573764488101,291.1855163574219,297.1499938964844,293.1499938964844,0.0111074512824416,-688.9469604492188,302.6435852050781,0.5325388312339783,0.050000000745058,0.048385877162218,291.9407958984375,297.1499938964844,293.1499938964844,0.0057832775637507,-2110.635009765625,298.5276184082031,0.5325388312339783,0.050000000745058,0.2295217812061309,290.99981689453125,291.1499938964844,270.7616577148437,269.8779602050781,283.0215148925781,291.938720703125,290.9610290527344,1.0,0.1559336334466934,1.0,1.0,0.9983265995979308,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.1960010528564453,27.437759399414062,25.0,-279.4277038574219,-3663.49169921875,29.519407272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9092712402344,309.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.04296875,18000.0,0.0,0.0,0.1035626158118248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372727900743484,0.1372770518064499,-4.257135060470318e-06,0.0,0.000105102888483,0.0,0.0,5.392500400543213,0.0,0.0,0.0,0.2754227221012115,4.0,0.0,1.0
801240,291.45458984375,297.1499938964844,293.1499938964844,0.0091751096770167,-588.7755737304688,301.484619140625,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6373596191406,297.1499938964844,293.1499938964844,0.0076853930950164,-552.9607543945312,300.35064697265625,0.5325388312339783,0.050000000745058,0.048385877162218,291.4139709472656,297.1499938964844,293.1499938964844,0.0089928787201642,-452.4129638671875,301.354248046875,0.5325388312339783,0.050000000745058,0.03573764488101,291.1855163574219,297.1499938964844,293.1499938964844,0.0111074512824416,-688.9469604492188,302.6435852050781,0.5325388312339783,0.050000000745058,0.048385877162218,291.9407958984375,297.1499938964844,293.1499938964844,0.0057832775637507,-2110.635009765625,298.5276184082031,0.5325388312339783,0.050000000745058,0.2295217812061309,290.99981689453125,291.1499938964844,270.7616577148437,269.8779602050781,283.0215148925781,291.938720703125,290.9610290527344,1.0,0.1559336334466934,1.0,1.0,0.9983265995979308,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.1960010528564453,27.437759399414062,25.0,-279.4277038574219,-3663.49169921875,29.519407272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9092712402344,309.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.04296875,18000.0,0.0,0.0,0.1035626158118248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372727900743484,0.1372770518064499,-4.257135060470318e-06,0.0,0.000105102888483,0.0,0.0,5.392500400543213,0.0,0.0,0.0,0.2754227221012115,4.0,0.0,1.0
801300,291.4626159667969,297.1499938964844,293.1499938964844,0.0096200089901685,-606.5769653320312,301.7500305175781,0.5335841178894043,0.050000000745058,0.0459393672645092,291.6434326171875,297.1499938964844,293.1499938964844,0.0080097690224647,-569.8872680664062,300.5836486816406,0.5335841178894043,0.050000000745058,0.0483763664960861,291.4213562011719,297.1499938964844,293.1499938964844,0.00943966768682,-466.62994384765625,301.6280517578125,0.5335841178894043,0.050000000745058,0.0357306189835071,291.1927490234375,297.1499938964844,293.1499938964844,0.0117913465946912,-710.8558959960938,302.9641418457031,0.5335841178894043,0.050000000745058,0.0483763664960861,291.9476013183594,297.1499938964844,293.1499938964844,0.0059787724167108,-2173.62353515625,298.6963806152344,0.5335841178894043,0.050000000745058,0.2294766455888748,290.9368591308594,291.1499938964844,270.7437744140625,269.8699035644531,283.0187683105469,291.9455261230469,290.916748046875,1.0,0.1554277539253235,1.0,1.0,0.9981083273887634,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788358330726,0.0,0.0,0.2167070358991623,27.196882247924805,25.0,-163.97677612304688,-3804.1455078125,29.310441970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1172180175781,309.94195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.478515625,18000.0,0.0,0.0,0.0957389995455741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486375033855438,0.1486417800188064,-4.273310878488701e-06,0.0,9.716291242511944e-05,0.0,0.0,5.877622127532959,0.0,0.0,0.0,0.2772406637668609,4.0,0.0,1.0
801360,291.4706726074219,297.1499938964844,293.1499938964844,0.0100676463916897,-622.759521484375,302.0220031738281,0.5345364212989807,0.050000000745058,0.0459312498569488,291.6495666503906,297.1499938964844,293.1499938964844,0.0083313137292861,-585.2955932617188,300.82647705078125,0.5345364212989807,0.050000000745058,0.0483678169548511,291.4287414550781,297.1499938964844,293.1499938964844,0.0098908022046089,-479.6113586425781,301.9089660644531,0.5345364212989807,0.050000000745058,0.0357243046164512,291.199951171875,297.1499938964844,293.1499938964844,0.0125007834285497,-730.9068603515625,303.2886047363281,0.5345364212989807,0.050000000745058,0.0483678169548511,291.9544677734375,297.1499938964844,293.1499938964844,0.0061676455661654,-2230.647705078125,298.87957763671875,0.5345364212989807,0.050000000745058,0.2294360995292663,290.9097595214844,291.1499938964844,270.7260437011719,269.86181640625,283.0160827636719,291.9523620605469,290.9061889648437,1.0,0.1549717634916305,1.0,1.0,0.9978905320167542,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.2356196343898773,26.980499267578125,25.0,-58.62664413452149,-3934.59375,29.12279319763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2171936035156,310.30731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.611328125,18000.0,0.0,0.0,0.0886874571442604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605194211006164,0.1605237275362014,-4.293314304959495e-06,0.0,9.000649151857942e-05,0.0,0.0,6.3974928855896,0.0,0.0,0.0,0.279236763715744,4.0,0.0,1.0
801420,291.48712158203125,297.1499938964844,293.1499938964844,0.0109772272408008,-651.0689086914062,302.57354736328125,0.5361928343772888,0.050000000745058,0.0459173806011676,291.6622619628906,297.1499938964844,293.1499938964844,0.0089700892567634,-612.2952880859375,301.328125,0.5361928343772888,0.050000000745058,0.0483532138168811,291.4437255859375,297.1499938964844,293.1499938964844,0.0108124548569321,-502.4654541015625,302.4796142578125,0.5361928343772888,0.050000000745058,0.0357135161757469,291.2144775390625,297.1499938964844,293.1499938964844,0.0140114445239305,-766.3433837890625,303.9379577636719,0.5361928343772888,0.050000000745058,0.0483532138168811,291.9686584472656,297.1499938964844,293.1499938964844,0.0065285675227642,-2329.6474609375,299.27374267578125,0.5361928343772888,0.050000000745058,0.2293668240308761,290.93865966796875,291.1499938964844,270.6910705566406,269.8455505371094,283.010986328125,291.9664611816406,290.95660400390625,1.0,0.1541893482208252,1.0,1.0,0.9974549412727356,1.0,-0.489260584115982,0.2060330808162689,0.2832275032997131,0.0838773995637893,0.0,0.0,0.2628628313541412,26.6108627319336,25.0,91.19091796875,-4117.83154296875,28.80238914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1425476074219,310.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.96875,18000.0,0.0,0.0,0.0772068351507186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810226589441299,0.1810269951820373,-4.336246092861984e-06,0.0,7.835512224119157e-05,0.0,0.0,7.330728054046631,0.0,0.0,0.0,0.2829339504241943,4.0,0.0,1.0
801480,291.48712158203125,297.1499938964844,293.1499938964844,0.0109772272408008,-651.0689086914062,302.57354736328125,0.5361928343772888,0.050000000745058,0.0459173806011676,291.6622619628906,297.1499938964844,293.1499938964844,0.0089700892567634,-612.2952880859375,301.328125,0.5361928343772888,0.050000000745058,0.0483532138168811,291.4437255859375,297.1499938964844,293.1499938964844,0.0108124548569321,-502.4654541015625,302.4796142578125,0.5361928343772888,0.050000000745058,0.0357135161757469,291.2144775390625,297.1499938964844,293.1499938964844,0.0140114445239305,-766.3433837890625,303.9379577636719,0.5361928343772888,0.050000000745058,0.0483532138168811,291.9686584472656,297.1499938964844,293.1499938964844,0.0065285675227642,-2329.6474609375,299.27374267578125,0.5361928343772888,0.050000000745058,0.2293668240308761,290.93865966796875,291.1499938964844,270.6910705566406,269.8455505371094,283.010986328125,291.9664611816406,290.95660400390625,1.0,0.1541893482208252,1.0,1.0,0.9974549412727356,1.0,-0.489260584115982,0.2060330808162689,0.2832275032997131,0.0838773995637893,0.0,0.0,0.2628628313541412,26.6108627319336,25.0,91.19091796875,-4117.83154296875,28.80238914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1425476074219,310.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.96875,18000.0,0.0,0.0,0.0772068351507186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810226589441299,0.1810269951820373,-4.336246092861984e-06,0.0,7.835512224119157e-05,0.0,0.0,7.330728054046631,0.0,0.0,0.0,0.2829339504241943,4.0,0.0,1.0
801540,291.50396728515625,297.1499938964844,293.1499938964844,0.0119289895519614,-675.9588012695312,303.1193542480469,0.5419107675552368,0.050000000745058,0.0458717159926891,291.675537109375,297.1499938964844,293.1499938964844,0.0096174646168947,-636.0594482421875,301.83038330078125,0.5419107675552368,0.050000000745058,0.0483051240444183,291.45916748046875,297.1499938964844,293.1499938964844,0.0117829898372292,-522.6810913085938,303.045166015625,0.5419107675552368,0.050000000745058,0.0356779992580413,291.2398986816406,297.1499938964844,293.1499938964844,0.0262508038431406,-1052.8621826171875,304.1207580566406,0.6144943237304688,0.0794788300991058,0.0665220022201538,291.9836730957031,297.1499938964844,293.1499938964844,0.0068743145093321,-2415.4765625,299.6768798828125,0.5419107675552368,0.050000000745058,0.2291387170553207,291.0214233398437,291.1499938964844,270.6567077636719,269.8290100097656,282.9959716796875,291.9813537597656,291.0398864746094,1.0,0.1538337469100952,1.0,1.0,0.997019350528717,1.0,-0.5106274485588074,0.2153141051530838,0.2953133285045624,0.0875482633709907,0.0,0.0,0.2746651470661163,25.551267623901367,28.0,118.39105224609376,-4259.1474609375,29.759567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8062744140625,310.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.939453125,18000.0,0.0,0.0,0.0692027658224105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923543661832809,0.1923587322235107,-4.368600002635503e-06,0.0,7.023201033007354e-05,0.0,0.0,7.8755621910095215,0.0,0.0,0.0,0.2851966619491577,4.0,0.0,1.0
801600,291.50396728515625,297.1499938964844,293.1499938964844,0.0119289895519614,-675.9588012695312,303.1193542480469,0.5419107675552368,0.050000000745058,0.0458717159926891,291.675537109375,297.1499938964844,293.1499938964844,0.0096174646168947,-636.0594482421875,301.83038330078125,0.5419107675552368,0.050000000745058,0.0483051240444183,291.45916748046875,297.1499938964844,293.1499938964844,0.0117829898372292,-522.6810913085938,303.045166015625,0.5419107675552368,0.050000000745058,0.0356779992580413,291.2398986816406,297.1499938964844,293.1499938964844,0.0262508038431406,-1052.8621826171875,304.1207580566406,0.6144943237304688,0.0794788300991058,0.0665220022201538,291.9836730957031,297.1499938964844,293.1499938964844,0.0068743145093321,-2415.4765625,299.6768798828125,0.5419107675552368,0.050000000745058,0.2291387170553207,291.0214233398437,291.1499938964844,270.6567077636719,269.8290100097656,282.9959716796875,291.9813537597656,291.0398864746094,1.0,0.1538337469100952,1.0,1.0,0.997019350528717,1.0,-0.5106274485588074,0.2153141051530838,0.2953133285045624,0.0875482633709907,0.0,0.0,0.2746651470661163,25.551267623901367,28.0,118.39105224609376,-4259.1474609375,29.759567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8062744140625,310.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.939453125,18000.0,0.0,0.0,0.0692027658224105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923543661832809,0.1923587322235107,-4.368600002635503e-06,0.0,7.023201033007354e-05,0.0,0.0,7.8755621910095215,0.0,0.0,0.0,0.2851966619491577,4.0,0.0,1.0
801660,291.52154541015625,297.1499938964844,293.1499938964844,0.0130639476701617,-703.9148559570312,303.64752197265625,0.5479630827903748,0.050000000745058,0.0458266995847225,291.6895751953125,297.1499938964844,293.1499938964844,0.0103629603981971,-662.693603515625,302.31085205078125,0.5479630827903748,0.050000000745058,0.0482577197253704,291.4755859375,297.1499938964844,293.1499938964844,0.0129411788657307,-545.246337890625,303.59246826171875,0.5479630827903748,0.050000000745058,0.0356429889798164,291.32232666015625,297.1499938964844,293.1499938964844,0.0551876351237297,-1564.886962890625,304.0831298828125,0.7097458243370056,0.1112431138753891,0.0991487726569175,292.0020751953125,297.1499938964844,293.1499938964844,0.0072417040355503,-2508.7978515625,300.0411376953125,0.5479630827903748,0.050000000745058,0.2289138585329055,291.0428466796875,291.1499938964844,270.6229553222656,269.81201171875,282.9701843261719,291.9992980957031,291.0334777832031,1.0,0.1555237472057342,1.0,1.0,0.9966835975646972,1.0,-0.5493616461753845,0.2321937531232834,0.3171679079532623,0.0942372530698776,0.0,0.0,0.2861127853393554,24.644296646118164,25.0,-0.391185849905014,-4399.23779296875,32.44932556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2816162109375,310.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.18359375,18000.0,0.0,0.0,0.0648223981261253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994276046752929,0.1994319856166839,-4.385765350889415e-06,0.0,6.578648753929883e-05,0.0,0.0,8.216262817382812,0.0,0.0,0.0,0.2866349518299103,4.0,0.0,1.0
801720,291.52154541015625,297.1499938964844,293.1499938964844,0.0130639476701617,-703.9148559570312,303.64752197265625,0.5479630827903748,0.050000000745058,0.0458266995847225,291.6895751953125,297.1499938964844,293.1499938964844,0.0103629603981971,-662.693603515625,302.31085205078125,0.5479630827903748,0.050000000745058,0.0482577197253704,291.4755859375,297.1499938964844,293.1499938964844,0.0129411788657307,-545.246337890625,303.59246826171875,0.5479630827903748,0.050000000745058,0.0356429889798164,291.32232666015625,297.1499938964844,293.1499938964844,0.0551876351237297,-1564.886962890625,304.0831298828125,0.7097458243370056,0.1112431138753891,0.0991487726569175,292.0020751953125,297.1499938964844,293.1499938964844,0.0072417040355503,-2508.7978515625,300.0411376953125,0.5479630827903748,0.050000000745058,0.2289138585329055,291.0428466796875,291.1499938964844,270.6229553222656,269.81201171875,282.9701843261719,291.9992980957031,291.0334777832031,1.0,0.1555237472057342,1.0,1.0,0.9966835975646972,1.0,-0.5493616461753845,0.2321937531232834,0.3171679079532623,0.0942372530698776,0.0,0.0,0.2861127853393554,24.644296646118164,25.0,-0.391185849905014,-4399.23779296875,32.44932556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2816162109375,310.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.18359375,18000.0,0.0,0.0,0.0648223981261253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994276046752929,0.1994319856166839,-4.385765350889415e-06,0.0,6.578648753929883e-05,0.0,0.0,8.216262817382812,0.0,0.0,0.0,0.2866349518299103,4.0,0.0,1.0
801780,291.5408630371094,297.1499938964844,293.1499938964844,0.0132324863225221,-709.3310546875,304.1457824707031,0.554557740688324,0.0513928085565567,0.0458013229072093,291.704833984375,297.1499938964844,293.1499938964844,0.0112381158396601,-692.5602416992188,302.7725524902344,0.5544593930244446,0.050000000745058,0.0482104122638702,291.49383544921875,297.1499938964844,293.1499938964844,0.0143515476956963,-570.372314453125,304.1264953613281,0.5544593930244446,0.050000000745058,0.0356080457568168,291.42315673828125,297.1499938964844,293.1499938964844,0.0769975930452346,-1973.9224853515625,304.0694885253906,0.7707783579826355,0.137115865945816,0.1245894581079483,292.02490234375,297.1499938964844,293.1499938964844,0.0076395408250391,-2611.414794921875,300.3618469238281,0.5544593930244446,0.050000000745058,0.2286894470453262,290.9830627441406,291.1499938964844,270.58990478515625,269.79443359375,282.9510803222656,292.0217590332031,290.96923828125,1.0,0.1561499089002609,1.0,1.0,0.9963477849960328,1.0,-0.579494833946228,0.2454090118408203,0.3340858221054077,0.099420316517353,0.0,0.0,0.312065988779068,23.67904090881348,25.0,-67.34185028076172,-4573.21240234375,34.3962287902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324768066406,309.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.875,18000.0,0.0,0.0,0.0640529468655586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171356976032257,0.2171401232481002,-4.415220246301033e-06,0.0,6.50055953883566e-05,0.0,0.0,9.061970710754396,0.0,0.0,0.0,0.2899612188339233,4.0,0.0,1.0
801840,291.5408630371094,297.1499938964844,293.1499938964844,0.0132324863225221,-709.3310546875,304.1457824707031,0.554557740688324,0.0513928085565567,0.0458013229072093,291.704833984375,297.1499938964844,293.1499938964844,0.0112381158396601,-692.5602416992188,302.7725524902344,0.5544593930244446,0.050000000745058,0.0482104122638702,291.49383544921875,297.1499938964844,293.1499938964844,0.0143515476956963,-570.372314453125,304.1264953613281,0.5544593930244446,0.050000000745058,0.0356080457568168,291.42315673828125,297.1499938964844,293.1499938964844,0.0769975930452346,-1973.9224853515625,304.0694885253906,0.7707783579826355,0.137115865945816,0.1245894581079483,292.02490234375,297.1499938964844,293.1499938964844,0.0076395408250391,-2611.414794921875,300.3618469238281,0.5544593930244446,0.050000000745058,0.2286894470453262,290.9830627441406,291.1499938964844,270.58990478515625,269.79443359375,282.9510803222656,292.0217590332031,290.96923828125,1.0,0.1561499089002609,1.0,1.0,0.9963477849960328,1.0,-0.579494833946228,0.2454090118408203,0.3340858221054077,0.099420316517353,0.0,0.0,0.312065988779068,23.67904090881348,25.0,-67.34185028076172,-4573.21240234375,34.3962287902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324768066406,309.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.875,18000.0,0.0,0.0,0.0640529468655586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171356976032257,0.2171401232481002,-4.415220246301033e-06,0.0,6.50055953883566e-05,0.0,0.0,9.061970710754396,0.0,0.0,0.0,0.2899612188339233,4.0,0.0,1.0
801900,291.5561828613281,297.1499938964844,293.1499938964844,0.0202271174639463,-880.8342895507812,304.1337280273437,0.605733335018158,0.0687823072075843,0.0552060641348362,291.7131652832031,297.1499938964844,293.1499938964844,0.0116975018754601,-706.93212890625,303.0007629394531,0.5627262592315674,0.050000000745058,0.0481547713279724,291.5063171386719,297.1499938964844,293.1499938964844,0.019049908965826,-664.6915893554688,304.1355895996094,0.5989888906478882,0.0673298463225364,0.0416488535702228,291.4739685058594,297.1499938964844,293.1499938964844,0.0864966362714767,-2160.508056640625,304.06689453125,0.804372251033783,0.1490133255720138,0.136051207780838,292.03765869140625,297.1499938964844,293.1499938964844,0.0078332694247365,-2659.607177734375,300.5158386230469,0.5627262592315674,0.050000000745058,0.2284255027770996,290.9503173828125,291.1499938964844,270.5736083984375,269.7853698730469,282.933349609375,292.0343933105469,290.9363098144531,1.0,0.1568733006715774,1.0,1.0,0.9961799383163452,1.0,-0.6113900542259216,0.2595199346542358,0.3518701195716858,0.1047776266932487,0.0,0.0,0.3286490440368652,22.518400192260746,25.0,-89.97052001953125,-4746.60107421875,36.40072250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.274169921875,309.3344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17880.908203125,18000.0,0.0,0.0,0.0650255605578422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301815152168274,0.2301859557628631,-4.440634711500024e-06,0.0,6.599268090212718e-05,0.0,0.0,9.70824146270752,0.0,0.0,0.0,0.2925406992435455,4.0,0.0,1.0
801960,291.5890197753906,297.1499938964844,293.1499938964844,0.0320031084120273,-1101.32568359375,304.115234375,0.6622766852378845,0.08254025131464,0.068721704185009,291.72198486328125,297.1499938964844,293.1499938964844,0.0121922586113214,-721.9789428710938,303.2261962890625,0.5745941996574402,0.050000000745058,0.0480821765959262,291.5330810546875,297.1499938964844,293.1499938964844,0.0315052270889282,-850.1360473632812,304.115478515625,0.6605973243713379,0.0829093754291534,0.0530570819973945,291.52203369140625,297.1499938964844,293.1499938964844,0.0958575904369354,-2346.1787109375,304.0649719238281,0.8386428952217102,0.1608007699251175,0.1471745073795318,292.0516967773437,297.1499938964844,293.1499938964844,0.0080286879092454,-2708.877685546875,300.66082763671875,0.5745941996574402,0.050000000745058,0.2280811518430709,290.9025573730469,291.1499938964844,270.5574645996094,269.7760925292969,282.9078674316406,292.04833984375,290.877197265625,1.0,0.1580302417278289,1.0,1.0,0.9962447881698608,1.0,-0.654150128364563,0.2784653902053833,0.3756847679615021,0.1121344938874244,0.0,0.0,0.3497478663921356,21.024662017822266,25.0,-148.4442596435547,-4975.0,39.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8865661621094,309.04754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.6640625,18000.0,0.0,0.0,0.0670364275574684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466441243886947,0.2466485947370529,-4.474286470212974e-06,0.0,6.803345604566857e-05,0.0,0.0,10.548136711120604,0.0,0.0,0.0,0.2959546744823456,4.0,0.0,1.0
802020,291.677001953125,297.1499938964844,293.1499938964844,0.0528009682893753,-1448.760498046875,304.0926513671875,0.7472693920135498,0.1042811945080757,0.0896216556429863,291.74127197265625,297.1499938964844,293.1499938964844,0.0133442636579275,-755.2587280273438,303.67022705078125,0.5955408215522766,0.050000000745058,0.0479702688753604,291.6098937988281,297.1499938964844,293.1499938964844,0.0554347597062587,-1161.750732421875,304.0876770019531,0.7547289133071899,0.1083350405097007,0.0718952640891075,291.6127319335937,297.1499938964844,293.1499938964844,0.1152597740292549,-2724.400390625,304.0610046386719,0.906015694141388,0.1836505830287933,0.1689208745956421,292.0848083496094,297.1499938964844,293.1499938964844,0.008447709493339,-2815.884033203125,300.9173889160156,0.5955408215522766,0.050000000745058,0.2275503128767013,290.7441101074219,291.1499938964844,270.5257263183594,269.7568359375,282.869140625,292.0810852050781,290.72125244140625,1.0,0.1610852479934692,1.0,1.0,0.9963745474815368,1.0,-0.7271698713302612,0.31098473072052,0.4161851704120636,0.1250073611736297,0.0,0.0,0.4143435359001159,18.807790756225582,25.0,-184.1005249023437,-5525.34716796875,45.0971565246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247802734375,308.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17635.138671875,18000.0,0.0,0.0,0.0743967816233635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049667477607727,0.3049713671207428,-4.603041361406213e-06,0.0,7.550328155048192e-05,0.0,0.0,13.754711151123049,0.0,0.0,0.0,0.3091670572757721,4.0,0.0,1.0
802080,291.677001953125,297.1499938964844,293.1499938964844,0.0528009682893753,-1448.760498046875,304.0926513671875,0.7472693920135498,0.1042811945080757,0.0896216556429863,291.74127197265625,297.1499938964844,293.1499938964844,0.0133442636579275,-755.2587280273438,303.67022705078125,0.5955408215522766,0.050000000745058,0.0479702688753604,291.6098937988281,297.1499938964844,293.1499938964844,0.0554347597062587,-1161.750732421875,304.0876770019531,0.7547289133071899,0.1083350405097007,0.0718952640891075,291.6127319335937,297.1499938964844,293.1499938964844,0.1152597740292549,-2724.400390625,304.0610046386719,0.906015694141388,0.1836505830287933,0.1689208745956421,292.0848083496094,297.1499938964844,293.1499938964844,0.008447709493339,-2815.884033203125,300.9173889160156,0.5955408215522766,0.050000000745058,0.2275503128767013,290.7441101074219,291.1499938964844,270.5257263183594,269.7568359375,282.869140625,292.0810852050781,290.72125244140625,1.0,0.1610852479934692,1.0,1.0,0.9963745474815368,1.0,-0.7271698713302612,0.31098473072052,0.4161851704120636,0.1250073611736297,0.0,0.0,0.4143435359001159,18.807790756225582,25.0,-184.1005249023437,-5525.34716796875,45.0971565246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247802734375,308.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17635.138671875,18000.0,0.0,0.0,0.0743967816233635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049667477607727,0.3049713671207428,-4.603041361406213e-06,0.0,7.550328155048192e-05,0.0,0.0,13.754711151123049,0.0,0.0,0.0,0.3091670572757721,4.0,0.0,1.0
802140,291.7690734863281,297.1499938964844,293.1499938964844,0.0692763403058052,-1736.7987060546875,304.0845947265625,0.8158261775970459,0.1229320466518402,0.1068453639745712,291.7634582519531,297.1499938964844,293.1499938964844,0.0145428171381354,-784.0068359375,304.1099548339844,0.6140965223312378,0.050000000745058,0.0478839538991451,291.69354248046875,297.1499938964844,293.1499938964844,0.0744947493076324,-1425.01611328125,304.0770263671875,0.8297220468521118,0.1304016411304474,0.0877150744199752,291.6992492675781,297.1499938964844,293.1499938964844,0.1338744312524795,-3073.33056640625,304.05975341796875,0.9751750230789183,0.2050506919622421,0.1894134879112243,292.1231994628906,297.1499938964844,293.1499938964844,0.0088258478790521,-2902.294677734375,301.16900634765625,0.6140965223312378,0.050000000745058,0.2271408587694168,290.6549072265625,291.1499938964844,270.4946594238281,269.7364807128906,282.8436584472656,292.1193542480469,290.64874267578125,1.0,0.1649106740951538,1.0,1.0,0.9965043067932128,1.0,-0.7908260226249695,0.3394216001033783,0.4514044225215912,0.1367689371109008,0.0,0.0,0.4874109029769897,17.195009231567383,25.0,-99.82982635498048,-6132.7333984375,51.20991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0852966308594,308.3559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17357.859375,18000.0,0.0,0.0,0.0861598998308181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956522941589355,0.3956571817398071,-4.8963875087792985e-06,0.0,8.744134538574144e-05,0.0,0.0,19.81006622314453,0.0,0.0,0.0,0.3340285718441009,4.0,0.0,1.0
802200,291.7690734863281,297.1499938964844,293.1499938964844,0.0692763403058052,-1736.7987060546875,304.0845947265625,0.8158261775970459,0.1229320466518402,0.1068453639745712,291.7634582519531,297.1499938964844,293.1499938964844,0.0145428171381354,-784.0068359375,304.1099548339844,0.6140965223312378,0.050000000745058,0.0478839538991451,291.69354248046875,297.1499938964844,293.1499938964844,0.0744947493076324,-1425.01611328125,304.0770263671875,0.8297220468521118,0.1304016411304474,0.0877150744199752,291.6992492675781,297.1499938964844,293.1499938964844,0.1338744312524795,-3073.33056640625,304.05975341796875,0.9751750230789183,0.2050506919622421,0.1894134879112243,292.1231994628906,297.1499938964844,293.1499938964844,0.0088258478790521,-2902.294677734375,301.16900634765625,0.6140965223312378,0.050000000745058,0.2271408587694168,290.6549072265625,291.1499938964844,270.4946594238281,269.7364807128906,282.8436584472656,292.1193542480469,290.64874267578125,1.0,0.1649106740951538,1.0,1.0,0.9965043067932128,1.0,-0.7908260226249695,0.3394216001033783,0.4514044225215912,0.1367689371109008,0.0,0.0,0.4874109029769897,17.195009231567383,25.0,-99.82982635498048,-6132.7333984375,51.20991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0852966308594,308.3559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17357.859375,18000.0,0.0,0.0,0.0861598998308181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956522941589355,0.3956571817398071,-4.8963875087792985e-06,0.0,8.744134538574144e-05,0.0,0.0,19.81006622314453,0.0,0.0,0.0,0.3340285718441009,4.0,0.0,1.0
802260,291.85858154296875,297.1499938964844,293.1499938964844,0.0830499753355979,-1989.5447998046875,304.08355712890625,0.859575629234314,0.1397649943828582,0.1223215237259864,291.8006896972656,297.1499938964844,293.1499938964844,0.0267137754708528,-1072.9365234375,304.1250915527344,0.689363420009613,0.0752257630228996,0.065723992884159,291.7760925292969,297.1499938964844,293.1499938964844,0.0906769335269928,-1659.227294921875,304.07452392578125,0.8801169395446777,0.1505620181560516,0.1020822077989578,291.760009765625,297.1499938964844,293.1499938964844,0.1229531094431877,-2909.332275390625,304.1107788085937,0.9724173545837402,0.2293331772089004,0.1822214722633361,292.16436767578125,297.1499938964844,293.1499938964844,0.0091711468994617,-2971.364013671875,301.4173889160156,0.6200121641159058,0.050000000745058,0.2270152270793914,290.6412048339844,291.1499938964844,270.4642944335937,269.71490478515625,282.8354797363281,292.1606140136719,290.6460876464844,1.0,0.1689770221710205,1.0,1.0,0.9972118735313416,1.0,-0.830321192741394,0.3569517135620117,0.4733695089817047,0.1446593701839447,0.0,0.0,0.5568956732749939,16.90478515625,28.0,-5.597694873809815,-6597.2998046875,56.980506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16375732421875,308.0204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17125.423828125,18000.0,0.0,0.0,0.1015075594186782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051678419113159,0.5051732659339905,-5.42435236638994e-06,0.0,0.0001030172716127,0.0,0.0,29.521461486816406,0.0,0.0,0.0,0.3689709305763244,4.0,0.0,1.0
802320,291.85858154296875,297.1499938964844,293.1499938964844,0.0830499753355979,-1989.5447998046875,304.08355712890625,0.859575629234314,0.1397649943828582,0.1223215237259864,291.8006896972656,297.1499938964844,293.1499938964844,0.0267137754708528,-1072.9365234375,304.1250915527344,0.689363420009613,0.0752257630228996,0.065723992884159,291.7760925292969,297.1499938964844,293.1499938964844,0.0906769335269928,-1659.227294921875,304.07452392578125,0.8801169395446777,0.1505620181560516,0.1020822077989578,291.760009765625,297.1499938964844,293.1499938964844,0.1229531094431877,-2909.332275390625,304.1107788085937,0.9724173545837402,0.2293331772089004,0.1822214722633361,292.16436767578125,297.1499938964844,293.1499938964844,0.0091711468994617,-2971.364013671875,301.4173889160156,0.6200121641159058,0.050000000745058,0.2270152270793914,290.6412048339844,291.1499938964844,270.4642944335937,269.71490478515625,282.8354797363281,292.1606140136719,290.6460876464844,1.0,0.1689770221710205,1.0,1.0,0.9972118735313416,1.0,-0.830321192741394,0.3569517135620117,0.4733695089817047,0.1446593701839447,0.0,0.0,0.5568956732749939,16.90478515625,28.0,-5.597694873809815,-6597.2998046875,56.980506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16375732421875,308.0204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17125.423828125,18000.0,0.0,0.0,0.1015075594186782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051678419113159,0.5051732659339905,-5.42435236638994e-06,0.0,0.0001030172716127,0.0,0.0,29.521461486816406,0.0,0.0,0.0,0.3689709305763244,4.0,0.0,1.0
802380,291.9444885253906,297.1499938964844,293.1499938964844,0.0950076356530189,-2212.438720703125,304.0858154296875,0.9042713046073914,0.1550662219524383,0.13636314868927,291.8740539550781,297.1499938964844,293.1499938964844,0.0445143766701221,-1385.9376220703125,304.10455322265625,0.7622528076171875,0.0945903211832046,0.0857568308711052,291.8559265136719,297.1499938964844,293.1499938964844,0.1052425652742385,-1869.5015869140625,304.075439453125,0.9334658980369568,0.1691772937774658,0.1153163164854049,291.7753601074219,297.1499938964844,293.1499938964844,0.1184938326478004,-2774.6181640625,304.13140869140625,0.9640564918518066,0.261401355266571,0.1704267859458923,292.206298828125,297.1499938964844,293.1499938964844,0.0094753671437501,-3024.692626953125,301.6584167480469,0.6278879642486572,0.050000000745058,0.2268550544977188,290.6769104003906,291.1499938964844,270.43463134765625,269.69195556640625,282.8270263671875,292.20269775390625,290.68121337890625,1.0,0.1746423542499542,1.0,1.0,0.9979194402694702,1.0,-0.8817043304443359,0.3799330592155456,0.5017712712287903,0.1549465060234069,0.0,0.0,0.6175336241722107,16.56037712097168,46.0,35.46539306640625,-7042.29931640625,63.74401092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3671264648437,307.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,16983.9140625,18000.0,0.0,0.0,0.1190624088048935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195000410079956,0.6195062398910522,-6.171407221700065e-06,0.0,0.0001208332105306,0.0,0.0,43.29175567626953,0.0,0.0,0.0,0.410467654466629,4.0,0.0,1.0
802440,291.9444885253906,297.1499938964844,293.1499938964844,0.0950076356530189,-2212.438720703125,304.0858154296875,0.9042713046073914,0.1550662219524383,0.13636314868927,291.8740539550781,297.1499938964844,293.1499938964844,0.0445143766701221,-1385.9376220703125,304.10455322265625,0.7622528076171875,0.0945903211832046,0.0857568308711052,291.8559265136719,297.1499938964844,293.1499938964844,0.1052425652742385,-1869.5015869140625,304.075439453125,0.9334658980369568,0.1691772937774658,0.1153163164854049,291.7753601074219,297.1499938964844,293.1499938964844,0.1184938326478004,-2774.6181640625,304.13140869140625,0.9640564918518066,0.261401355266571,0.1704267859458923,292.206298828125,297.1499938964844,293.1499938964844,0.0094753671437501,-3024.692626953125,301.6584167480469,0.6278879642486572,0.050000000745058,0.2268550544977188,290.6769104003906,291.1499938964844,270.43463134765625,269.69195556640625,282.8270263671875,292.20269775390625,290.68121337890625,1.0,0.1746423542499542,1.0,1.0,0.9979194402694702,1.0,-0.8817043304443359,0.3799330592155456,0.5017712712287903,0.1549465060234069,0.0,0.0,0.6175336241722107,16.56037712097168,46.0,35.46539306640625,-7042.29931640625,63.74401092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3671264648437,307.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,16983.9140625,18000.0,0.0,0.0,0.1190624088048935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195000410079956,0.6195062398910522,-6.171407221700065e-06,0.0,0.0001208332105306,0.0,0.0,43.29175567626953,0.0,0.0,0.0,0.410467654466629,4.0,0.0,1.0
