time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802500,291.98590087890625,297.1499938964844,293.1499938964844,0.1006597504019737,-2317.314208984375,304.08721923828125,0.9132745265960692,0.1621990650892257,0.1429406553506851,291.9160461425781,297.1499938964844,293.1499938964844,0.0525117218494415,-1520.5150146484375,304.09844970703125,0.7800964117050171,0.1025075167417526,0.0937174558639526,291.8946533203125,297.1499938964844,293.1499938964844,0.1123096942901611,-1969.48291015625,304.0761413574219,0.9453184604644777,0.1779654324054718,0.121586225926876,291.783935546875,297.1499938964844,293.1499938964844,0.1232179701328277,-2863.9619140625,304.1259765625,0.9683071970939636,0.2771418392658233,0.1761661767959594,292.2274780273437,297.1499938964844,293.1499938964844,0.0096353823319077,-3052.84716796875,301.771240234375,0.6240323781967163,0.050000000745058,0.2269309014081955,290.68975830078125,291.1499938964844,270.4200744628906,269.6799011230469,282.82232666015625,292.2239685058594,290.6922607421875,1.0,0.1804721355438232,1.0,1.0,0.9982732534408568,1.0,-0.9136462807655334,0.3941503167152405,0.519495964050293,0.1617727875709533,0.0,0.0,0.6469011902809143,17.300888061523438,46.0,31.188343048095703,-7280.5693359375,70.1768569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0285949707031,307.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,16911.3359375,18000.0,0.0,0.0,0.1283586472272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781116127967834,0.6781182289123535,-6.616837254114216e-06,0.0,0.0001302676973864,0.0,0.0,51.999122619628906,0.0,0.0,0.0,0.4333949685096741,4.0,0.0,1.0
802560,292.02642822265625,297.1499938964844,293.1499938964844,0.1062154695391655,-2419.428955078125,304.0885314941406,0.9132204055786132,0.168991208076477,0.1492272615432739,291.9585876464844,297.1499938964844,293.1499938964844,0.0590307377278804,-1637.400390625,304.09600830078125,0.7884215712547302,0.1097850427031517,0.1009393706917762,291.9326477050781,297.1499938964844,293.1499938964844,0.1193181797862052,-2067.424560546875,304.0768127441406,0.9471964240074158,0.1864093989133834,0.1276281327009201,291.80303955078125,297.1499938964844,293.1499938964844,0.1340690404176712,-3067.11474609375,304.1105041503906,0.976530134677887,0.2907039523124695,0.188890129327774,292.2491760253906,297.1499938964844,293.1499938964844,0.009803588502109,-3083.38623046875,301.8768310546875,0.6155626177787781,0.050000000745058,0.2271062582731247,290.6917419433594,291.1499938964844,270.4057006835937,269.6674194335937,282.8172302246094,292.2456970214844,290.6904602050781,1.0,0.1880835443735122,1.0,1.0,0.9985779523849488,1.0,-0.9525903463363647,0.41143798828125,0.5411523580551147,0.1704974770545959,0.0,0.0,0.6771774291992188,18.665626525878903,64.0,9.764892578125,-7549.888671875,79.30683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7254333496094,307.27801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,16824.751953125,18000.0,0.0,0.0,0.137942224740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388104200363159,0.7388175129890442,-7.11952316123643e-06,0.0,0.0001399938191752,0.0,0.0,62.32841873168945,0.0,0.0,0.0,0.4581345021724701,4.0,0.0,1.0
802620,292.1048583984375,297.1499938964844,293.1499938964844,0.1171242222189903,-2617.232177734375,304.0908203125,0.8944497108459473,0.181549921631813,0.1609413474798202,292.04248046875,297.1499938964844,293.1499938964844,0.0706503614783287,-1853.882080078125,304.0947265625,0.7849512100219727,0.1229592561721801,0.1139682903885841,292.00665283203125,297.1499938964844,293.1499938964844,0.1332301050424575,-2258.693603515625,304.0780334472656,0.9296743273735046,0.2022399604320526,0.1390266716480255,291.8806457519531,297.1499938964844,293.1499938964844,0.1706741750240326,-3730.641845703125,304.0622253417969,0.9937764406204224,0.3092090785503387,0.2299312055110931,292.2958068847656,297.1499938964844,293.1499938964844,0.010163945145905,-3151.825439453125,302.0609130859375,0.5865525007247925,0.050000000745058,0.2277598828077316,290.6560974121094,291.1499938964844,270.3774719238281,269.6412048339844,282.8090209960937,292.29229736328125,290.6496276855469,1.0,0.2080632895231247,1.0,1.0,0.9991873502731324,1.0,-1.0460039377212524,0.4528529047966003,0.5931510329246521,0.1928494870662689,0.0,0.0,0.7448962926864624,23.26861953735352,67.0,-46.83835983276367,-8174.89306640625,106.3530044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2091979980469,306.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,16570.03515625,18000.0,0.0,0.0,0.1578726172447204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731298446655273,0.8731381893157959,-8.37670359032927e-06,0.0,0.0001602206466486,0.0,0.0,90.4775619506836,0.0,0.0,0.0,0.5156872868537903,4.0,0.0,1.0
802680,292.1048583984375,297.1499938964844,293.1499938964844,0.1171242222189903,-2617.232177734375,304.0908203125,0.8944497108459473,0.181549921631813,0.1609413474798202,292.04248046875,297.1499938964844,293.1499938964844,0.0706503614783287,-1853.882080078125,304.0947265625,0.7849512100219727,0.1229592561721801,0.1139682903885841,292.00665283203125,297.1499938964844,293.1499938964844,0.1332301050424575,-2258.693603515625,304.0780334472656,0.9296743273735046,0.2022399604320526,0.1390266716480255,291.8806457519531,297.1499938964844,293.1499938964844,0.1706741750240326,-3730.641845703125,304.0622253417969,0.9937764406204224,0.3092090785503387,0.2299312055110931,292.2958068847656,297.1499938964844,293.1499938964844,0.010163945145905,-3151.825439453125,302.0609130859375,0.5865525007247925,0.050000000745058,0.2277598828077316,290.6560974121094,291.1499938964844,270.3774719238281,269.6412048339844,282.8090209960937,292.29229736328125,290.6496276855469,1.0,0.2080632895231247,1.0,1.0,0.9991873502731324,1.0,-1.0460039377212524,0.4528529047966003,0.5931510329246521,0.1928494870662689,0.0,0.0,0.7448962926864624,23.26861953735352,67.0,-46.83835983276367,-8174.89306640625,106.3530044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2091979980469,306.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,16570.03515625,18000.0,0.0,0.0,0.1578726172447204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731298446655273,0.8731381893157959,-8.37670359032927e-06,0.0,0.0001602206466486,0.0,0.0,90.4775619506836,0.0,0.0,0.0,0.5156872868537903,4.0,0.0,1.0
802740,292.1799621582031,297.1499938964844,293.1499938964844,0.1274914890527725,-2801.831298828125,304.0932922363281,0.8753401637077332,0.1928005516529083,0.1714834868907928,292.12359619140625,297.1499938964844,293.1499938964844,0.0808253586292266,-2050.772705078125,304.09625244140625,0.7768549919128418,0.1345715671777725,0.1254877150058746,292.07830810546875,297.1499938964844,293.1499938964844,0.1466700732707977,-2439.564453125,304.07965087890625,0.9104670882225036,0.2166800200939178,0.1494627445936203,291.9948425292969,297.1499938964844,293.1499938964844,0.2064884752035141,-4349.3828125,304.032470703125,0.9990000128746032,0.3182547688484192,0.2674185335636139,292.3468322753906,297.1499938964844,293.1499938964844,0.0105228098109364,-3220.5712890625,302.2127685546875,0.5580313801765442,0.050000000745058,0.2285605520009994,290.59490966796875,291.1499938964844,270.3500061035156,269.6131286621094,282.80419921875,292.3433532714844,290.5892639160156,1.0,0.2267795950174331,1.0,1.0,0.999796748161316,1.0,-1.1309698820114136,0.4907520115375519,0.6402177810668945,0.2141534835100174,0.0,0.0,0.8230555653572083,28.654050827026367,70.0,-71.00828552246094,-8776.3076171875,137.2217254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8070373535156,306.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,16353.416015625,18000.0,0.0,0.0,0.1785052418708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023398518562317,1.0234085321426392,-1.0058306543214712e-05,0.0,0.0001811601250665,0.0,0.0,132.24388122558594,0.0,0.0,0.0,0.5834507942199707,4.0,0.0,1.0
802800,292.1799621582031,297.1499938964844,293.1499938964844,0.1274914890527725,-2801.831298828125,304.0932922363281,0.8753401637077332,0.1928005516529083,0.1714834868907928,292.12359619140625,297.1499938964844,293.1499938964844,0.0808253586292266,-2050.772705078125,304.09625244140625,0.7768549919128418,0.1345715671777725,0.1254877150058746,292.07830810546875,297.1499938964844,293.1499938964844,0.1466700732707977,-2439.564453125,304.07965087890625,0.9104670882225036,0.2166800200939178,0.1494627445936203,291.9948425292969,297.1499938964844,293.1499938964844,0.2064884752035141,-4349.3828125,304.032470703125,0.9990000128746032,0.3182547688484192,0.2674185335636139,292.3468322753906,297.1499938964844,293.1499938964844,0.0105228098109364,-3220.5712890625,302.2127685546875,0.5580313801765442,0.050000000745058,0.2285605520009994,290.59490966796875,291.1499938964844,270.3500061035156,269.6131286621094,282.80419921875,292.3433532714844,290.5892639160156,1.0,0.2267795950174331,1.0,1.0,0.999796748161316,1.0,-1.1309698820114136,0.4907520115375519,0.6402177810668945,0.2141534835100174,0.0,0.0,0.8230555653572083,28.654050827026367,70.0,-71.00828552246094,-8776.3076171875,137.2217254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8070373535156,306.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,16353.416015625,18000.0,0.0,0.0,0.1785052418708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023398518562317,1.0234085321426392,-1.0058306543214712e-05,0.0,0.0001811601250665,0.0,0.0,132.24388122558594,0.0,0.0,0.0,0.5834507942199707,4.0,0.0,1.0
802860,292.25146484375,297.1499938964844,293.1499938964844,0.136983722448349,-2967.687744140625,304.09637451171875,0.8589552044868469,0.202875018119812,0.1809515655040741,292.2005615234375,297.1499938964844,293.1499938964844,0.0897662937641143,-2226.740966796875,304.0992736816406,0.7685664892196655,0.1449602842330932,0.135743573307991,292.14727783203125,297.1499938964844,293.1499938964844,0.1592161208391189,-2604.82763671875,304.08221435546875,0.8950979113578796,0.2298428267240524,0.1589932441711425,292.1132202148437,297.1499938964844,293.1499938964844,0.2382139414548874,-4875.71435546875,304.01904296875,0.9990000128746032,0.3235217928886413,0.2990058660507202,292.399658203125,297.1499938964844,293.1499938964844,0.0108568193390965,-3281.939453125,302.3438720703125,0.5339624285697937,0.050000000745058,0.2294443249702453,290.5464172363281,291.1499938964844,270.323486328125,269.5845031738281,282.8001708984375,292.3964233398437,290.5422668457031,1.0,0.2441464811563491,0.9988120794296264,0.9988120794296264,0.9998780488967896,1.0,-1.2050625085830688,0.5241281390190125,0.6809343099594116,0.2329976260662078,0.0,0.0,0.9068999886512756,34.41169738769531,58.0,-64.98828887939453,-9319.8056640625,169.85055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5465087890625,306.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,16407.556640625,18000.0,0.0,0.0,0.199053481221199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684426069259644,1.168454647064209,-1.2001079085166566e-05,0.0,0.0002020139800151,0.0,0.0,185.0576629638672,0.0,0.0,0.0,0.6511545777320862,4.0,0.0,1.0
802920,292.25146484375,297.1499938964844,293.1499938964844,0.136983722448349,-2967.687744140625,304.09637451171875,0.8589552044868469,0.202875018119812,0.1809515655040741,292.2005615234375,297.1499938964844,293.1499938964844,0.0897662937641143,-2226.740966796875,304.0992736816406,0.7685664892196655,0.1449602842330932,0.135743573307991,292.14727783203125,297.1499938964844,293.1499938964844,0.1592161208391189,-2604.82763671875,304.08221435546875,0.8950979113578796,0.2298428267240524,0.1589932441711425,292.1132202148437,297.1499938964844,293.1499938964844,0.2382139414548874,-4875.71435546875,304.01904296875,0.9990000128746032,0.3235217928886413,0.2990058660507202,292.399658203125,297.1499938964844,293.1499938964844,0.0108568193390965,-3281.939453125,302.3438720703125,0.5339624285697937,0.050000000745058,0.2294443249702453,290.5464172363281,291.1499938964844,270.323486328125,269.5845031738281,282.8001708984375,292.3964233398437,290.5422668457031,1.0,0.2441464811563491,0.9988120794296264,0.9988120794296264,0.9998780488967896,1.0,-1.2050625085830688,0.5241281390190125,0.6809343099594116,0.2329976260662078,0.0,0.0,0.9068999886512756,34.41169738769531,58.0,-64.98828887939453,-9319.8056640625,169.85055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5465087890625,306.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,16407.556640625,18000.0,0.0,0.0,0.199053481221199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684426069259644,1.168454647064209,-1.2001079085166566e-05,0.0,0.0002020139800151,0.0,0.0,185.0576629638672,0.0,0.0,0.0,0.6511545777320862,4.0,0.0,1.0
802980,292.31854248046875,297.1499938964844,293.1499938964844,0.1454986631870269,-3113.82421875,304.10009765625,0.8566668629646301,0.2120295464992523,0.189453974366188,292.2714233398437,297.1499938964844,293.1499938964844,0.0978701785206794,-2386.14794921875,304.1026916503906,0.771922767162323,0.1546415835618972,0.1451519578695297,292.21258544921875,297.1499938964844,293.1499938964844,0.1707299351692199,-2753.493896484375,304.0856628417969,0.8948878049850464,0.2420026957988739,0.1677090674638748,292.2142028808594,297.1499938964844,293.1499938964844,0.2516457140445709,-5082.3037109375,304.0411682128906,0.9960128664970398,0.3292357921600342,0.3103930950164795,292.4505615234375,297.1499938964844,293.1499938964844,0.0111394599080085,-3329.900634765625,302.4649963378906,0.5229147672653198,0.050000000745058,0.2299534827470779,290.5190734863281,291.1499938964844,270.2982177734375,269.5567932128906,282.80291748046875,292.4476623535156,290.5190734863281,1.0,0.2538599371910095,0.9976241588592528,0.9976241588592528,0.9999593496322632,1.0,-1.2516971826553345,0.5452422499656677,0.7064549326896667,0.2450702339410781,0.0,0.0,0.9933297038078308,37.82307052612305,46.0,-31.687232971191406,-9717.3466796875,191.76649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4547424316406,306.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,16703.080078125,18000.0,0.0,0.0,0.2186334282159805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878248691558838,1.2878386974334717,-1.3848576600139497e-05,0.0,0.0002218851441284,0.0,0.0,239.2509307861328,0.0,0.0,0.0,0.7079569697380066,4.0,0.0,1.0
803040,292.31854248046875,297.1499938964844,293.1499938964844,0.1454986631870269,-3113.82421875,304.10009765625,0.8566668629646301,0.2120295464992523,0.189453974366188,292.2714233398437,297.1499938964844,293.1499938964844,0.0978701785206794,-2386.14794921875,304.1026916503906,0.771922767162323,0.1546415835618972,0.1451519578695297,292.21258544921875,297.1499938964844,293.1499938964844,0.1707299351692199,-2753.493896484375,304.0856628417969,0.8948878049850464,0.2420026957988739,0.1677090674638748,292.2142028808594,297.1499938964844,293.1499938964844,0.2516457140445709,-5082.3037109375,304.0411682128906,0.9960128664970398,0.3292357921600342,0.3103930950164795,292.4505615234375,297.1499938964844,293.1499938964844,0.0111394599080085,-3329.900634765625,302.4649963378906,0.5229147672653198,0.050000000745058,0.2299534827470779,290.5190734863281,291.1499938964844,270.2982177734375,269.5567932128906,282.80291748046875,292.4476623535156,290.5190734863281,1.0,0.2538599371910095,0.9976241588592528,0.9976241588592528,0.9999593496322632,1.0,-1.2516971826553345,0.5452422499656677,0.7064549326896667,0.2450702339410781,0.0,0.0,0.9933297038078308,37.82307052612305,46.0,-31.687232971191406,-9717.3466796875,191.76649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4547424316406,306.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,16703.080078125,18000.0,0.0,0.0,0.2186334282159805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878248691558838,1.2878386974334717,-1.3848576600139497e-05,0.0,0.0002218851441284,0.0,0.0,239.2509307861328,0.0,0.0,0.0,0.7079569697380066,4.0,0.0,1.0
803100,292.3503723144531,297.1499938964844,293.1499938964844,0.1493098735809326,-3178.27685546875,304.10223388671875,0.8621987700462341,0.2163154184818267,0.1933827102184295,292.30450439453125,297.1499938964844,293.1499938964844,0.1016164571046829,-2459.00830078125,304.1044921875,0.7795974612236023,0.1592695266008377,0.1495937556028366,292.2436828613281,297.1499938964844,293.1499938964844,0.1760044246912002,-2820.54736328125,304.0877685546875,0.9020313024520874,0.2477719783782959,0.1717999875545501,292.251708984375,297.1499938964844,293.1499938964844,0.2556475400924682,-5144.2548828125,304.0535888671875,0.9986589550971984,0.3337233066558838,0.3141177296638489,292.4743957519531,297.1499938964844,293.1499938964844,0.0112492591142654,-3346.0419921875,302.5253295898437,0.522723376750946,0.050000000745058,0.2299624681472778,290.5212707519531,291.1499938964844,270.2860717773437,269.54327392578125,282.8046875,292.4716796875,290.5221862792969,1.0,0.2564379870891571,0.9970301985740662,0.9970301985740662,1.0,1.0,-1.2707576751708984,0.5539116859436035,0.7168460488319397,0.2499990612268448,0.0,0.0,1.0,38.161563873291016,46.0,-11.995623588562012,-9885.3291015625,198.9447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4819030761719,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17081.70703125,19080.0,0.0,0.0,0.2277331054210662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327417254447937,1.3274317979812622,-1.45629692269722e-05,0.0,0.0002311201533302,0.0,0.0,260.19537353515625,0.0,0.0,0.0,0.7414686679840088,4.0,0.0,1.0
803160,292.3808898925781,297.1499938964844,293.1499938964844,0.1528677642345428,-3237.89892578125,304.1044616699219,0.8692384958267212,0.2204489260911941,0.1971442550420761,292.3360290527344,297.1499938964844,293.1499938964844,0.1052032187581062,-2528.056396484375,304.1062316894531,0.7885925769805908,0.1637903898954391,0.1539038717746734,292.2735595703125,297.1499938964844,293.1499938964844,0.1810040324926376,-2883.50732421875,304.0899963378906,0.9110852479934692,0.2533823847770691,0.1757542639970779,292.2821655273437,297.1499938964844,293.1499938964844,0.2550046145915985,-5138.03076171875,304.0724792480469,0.9990000128746032,0.3391122221946716,0.3142960965633392,292.49676513671875,297.1499938964844,293.1499938964844,0.0113486852496862,-3359.15869140625,302.5863037109375,0.5237452387809753,0.050000000745058,0.2299108356237411,290.53155517578125,291.1499938964844,270.27423095703125,269.530029296875,282.8088073730469,292.4942932128906,290.5350646972656,1.0,0.257651150226593,0.9964509606361388,0.9964509606361388,1.0,1.0,-1.283279538154602,0.559722900390625,0.7235565781593323,0.2529206871986389,0.0,0.0,1.0,38.07178115844727,34.0,15.027446746826172,-10046.130859375,203.36495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5520935058594,306.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18225.912109375,19080.0,0.0,0.0,0.2363047897815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3730487823486328,1.3730642795562744,-1.5570021787425503e-05,0.0,0.0002398193173576,0.0,0.0,287.8203125,0.0,0.0,0.0,0.7509780526161194,4.0,0.0,1.0
803220,292.4384460449219,297.1499938964844,293.1499938964844,0.1592939645051956,-3344.3447265625,304.1089172363281,0.8921787738800049,0.2282563149929046,0.2042017877101898,292.39471435546875,297.1499938964844,293.1499938964844,0.1119357943534851,-2655.939208984375,304.1095886230469,0.8140091896057129,0.172505646944046,0.162160575389862,292.3299255371094,297.1499938964844,293.1499938964844,0.190271720290184,-2998.8125,304.09454345703125,0.940869688987732,0.264152467250824,0.1832989603281021,292.3148498535156,297.1499938964844,293.1499938964844,0.2442956566810608,-4941.71630859375,304.1165466308594,0.9990000128746032,0.3543899059295654,0.3015416264533996,292.5369567871094,297.1499938964844,293.1499938964844,0.0115136597305536,-3376.552978515625,302.7112121582031,0.5321937799453735,0.050000000745058,0.2295172065496444,290.5733337402344,291.1499938964844,270.2516174316406,269.5043029785156,282.8167724609375,292.53485107421875,290.57891845703125,1.0,0.2565206885337829,0.995292603969574,0.995292603969574,1.0,1.0,-1.2970143556594849,0.565818727016449,0.7311956286430359,0.2569244503974914,0.0,0.0,1.0,36.19731903076172,37.0,55.27099609375,-10258.369140625,203.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8353881835937,307.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18841.578125,19080.0,0.0,0.0,0.251358687877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961167335510254,1.3961328268051147,-1.6097159459604882e-05,0.0,0.0002550971112214,0.0,0.0,302.5666809082031,0.0,0.0,0.0,0.7625442743301392,4.0,0.0,1.0
803280,292.4384460449219,297.1499938964844,293.1499938964844,0.1592939645051956,-3344.3447265625,304.1089172363281,0.8921787738800049,0.2282563149929046,0.2042017877101898,292.39471435546875,297.1499938964844,293.1499938964844,0.1119357943534851,-2655.939208984375,304.1095886230469,0.8140091896057129,0.172505646944046,0.162160575389862,292.3299255371094,297.1499938964844,293.1499938964844,0.190271720290184,-2998.8125,304.09454345703125,0.940869688987732,0.264152467250824,0.1832989603281021,292.3148498535156,297.1499938964844,293.1499938964844,0.2442956566810608,-4941.71630859375,304.1165466308594,0.9990000128746032,0.3543899059295654,0.3015416264533996,292.5369567871094,297.1499938964844,293.1499938964844,0.0115136597305536,-3376.552978515625,302.7112121582031,0.5321937799453735,0.050000000745058,0.2295172065496444,290.5733337402344,291.1499938964844,270.2516174316406,269.5043029785156,282.8167724609375,292.53485107421875,290.57891845703125,1.0,0.2565206885337829,0.995292603969574,0.995292603969574,1.0,1.0,-1.2970143556594849,0.565818727016449,0.7311956286430359,0.2569244503974914,0.0,0.0,1.0,36.19731903076172,37.0,55.27099609375,-10258.369140625,203.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8353881835937,307.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18841.578125,19080.0,0.0,0.0,0.251358687877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961167335510254,1.3961328268051147,-1.6097159459604882e-05,0.0,0.0002550971112214,0.0,0.0,302.5666809082031,0.0,0.0,0.0,0.7625442743301392,4.0,0.0,1.0
803340,292.491943359375,297.1499938964844,293.1499938964844,0.1648103445768356,-3434.177001953125,304.1134033203125,0.9105111360549928,0.2354361116886139,0.2107363194227218,292.44830322265625,297.1499938964844,293.1499938964844,0.1180873811244964,-2770.689453125,304.11279296875,0.833097517490387,0.1807661354541778,0.1700296700000763,292.3820495605469,297.1499938964844,293.1499938964844,0.1985871195793151,-3100.5908203125,304.09918212890625,0.9633750915527344,0.2743545472621918,0.190467819571495,292.3213195800781,297.1499938964844,293.1499938964844,0.2356713265180587,-4794.68017578125,304.1414489746094,0.9990000128746032,0.3742144107818603,0.293605774641037,292.5709228515625,297.1499938964844,293.1499938964844,0.0116728292778134,-3389.454833984375,302.8416442871094,0.5378148555755615,0.050000000745058,0.2292803525924682,290.6442565917969,291.1499938964844,270.2304382324219,269.47967529296875,282.8213806152344,292.56915283203125,290.65185546875,1.0,0.257459282875061,0.994134247303009,0.994134247303009,1.0,1.0,-1.3130927085876465,0.5731645822525024,0.739928126335144,0.2610568106174469,0.0,0.0,1.0,35.18617630004883,55.0,92.9408950805664,-10521.240234375,207.07472229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2704467773437,307.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,19013.96484375,20160.0,0.0,0.0,0.2634324133396148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402489185333252,1.4025055170059204,-1.624444303160999e-05,0.0,0.0002673504059202,0.0,0.0,306.7287902832031,0.0,0.0,0.0,0.7807410359382629,4.0,0.0,1.0
803400,292.491943359375,297.1499938964844,293.1499938964844,0.1648103445768356,-3434.177001953125,304.1134033203125,0.9105111360549928,0.2354361116886139,0.2107363194227218,292.44830322265625,297.1499938964844,293.1499938964844,0.1180873811244964,-2770.689453125,304.11279296875,0.833097517490387,0.1807661354541778,0.1700296700000763,292.3820495605469,297.1499938964844,293.1499938964844,0.1985871195793151,-3100.5908203125,304.09918212890625,0.9633750915527344,0.2743545472621918,0.190467819571495,292.3213195800781,297.1499938964844,293.1499938964844,0.2356713265180587,-4794.68017578125,304.1414489746094,0.9990000128746032,0.3742144107818603,0.293605774641037,292.5709228515625,297.1499938964844,293.1499938964844,0.0116728292778134,-3389.454833984375,302.8416442871094,0.5378148555755615,0.050000000745058,0.2292803525924682,290.6442565917969,291.1499938964844,270.2304382324219,269.47967529296875,282.8213806152344,292.56915283203125,290.65185546875,1.0,0.257459282875061,0.994134247303009,0.994134247303009,1.0,1.0,-1.3130927085876465,0.5731645822525024,0.739928126335144,0.2610568106174469,0.0,0.0,1.0,35.18617630004883,55.0,92.9408950805664,-10521.240234375,207.07472229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2704467773437,307.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,19013.96484375,20160.0,0.0,0.0,0.2634324133396148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402489185333252,1.4025055170059204,-1.624444303160999e-05,0.0,0.0002673504059202,0.0,0.0,306.7287902832031,0.0,0.0,0.0,0.7807410359382629,4.0,0.0,1.0
803460,292.5422058105469,297.1499938964844,293.1499938964844,0.1694961786270141,-3509.262451171875,304.1177673339844,0.9072351455688475,0.2419132441282272,0.2167743593454361,292.4978332519531,297.1499938964844,293.1499938964844,0.1236985474824905,-2873.677001953125,304.1158447265625,0.834430992603302,0.188498243689537,0.1775389611721038,292.4306335449219,297.1499938964844,293.1499938964844,0.2060681283473968,-3190.855712890625,304.1036071777344,0.9624615907669068,0.283956229686737,0.197314977645874,292.3360290527344,297.1499938964844,293.1499938964844,0.2446293979883194,-4941.19921875,304.12841796875,0.9990000128746032,0.3922893106937408,0.3050041496753692,292.6000061035156,297.1499938964844,293.1499938964844,0.0118631292134523,-3405.39111328125,302.9744873046875,0.5298271775245667,0.050000000745058,0.2296206653118133,290.737548828125,291.1499938964844,270.2107238769531,269.45623779296875,282.8148803710937,292.5985107421875,290.7449645996094,1.0,0.2660886943340301,0.9933686256408693,0.9933686256408693,1.0,1.0,-1.351650953292847,0.5908932089805603,0.7607577443122864,0.2710107564926147,0.0,0.0,1.0,37.62271118164063,73.0,115.5768051147461,-10971.455078125,226.64373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75128173828125,307.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19965.865234375,20160.0,0.0,0.0,0.2731788456439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437167048454285,1.4371840953826904,-1.70576913660625e-05,0.0,0.0002772418083623,0.0,0.0,330.0486145019531,0.0,0.0,0.0,0.78487628698349,4.0,0.0,1.0
803520,292.5422058105469,297.1499938964844,293.1499938964844,0.1694961786270141,-3509.262451171875,304.1177673339844,0.9072351455688475,0.2419132441282272,0.2167743593454361,292.4978332519531,297.1499938964844,293.1499938964844,0.1236985474824905,-2873.677001953125,304.1158447265625,0.834430992603302,0.188498243689537,0.1775389611721038,292.4306335449219,297.1499938964844,293.1499938964844,0.2060681283473968,-3190.855712890625,304.1036071777344,0.9624615907669068,0.283956229686737,0.197314977645874,292.3360290527344,297.1499938964844,293.1499938964844,0.2446293979883194,-4941.19921875,304.12841796875,0.9990000128746032,0.3922893106937408,0.3050041496753692,292.6000061035156,297.1499938964844,293.1499938964844,0.0118631292134523,-3405.39111328125,302.9744873046875,0.5298271775245667,0.050000000745058,0.2296206653118133,290.737548828125,291.1499938964844,270.2107238769531,269.45623779296875,282.8148803710937,292.5985107421875,290.7449645996094,1.0,0.2660886943340301,0.9933686256408693,0.9933686256408693,1.0,1.0,-1.351650953292847,0.5908932089805603,0.7607577443122864,0.2710107564926147,0.0,0.0,1.0,37.62271118164063,73.0,115.5768051147461,-10971.455078125,226.64373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75128173828125,307.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19965.865234375,20160.0,0.0,0.0,0.2731788456439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437167048454285,1.4371840953826904,-1.70576913660625e-05,0.0,0.0002772418083623,0.0,0.0,330.0486145019531,0.0,0.0,0.0,0.78487628698349,4.0,0.0,1.0
803580,292.58990478515625,297.1499938964844,293.1499938964844,0.1740792542695999,-3582.980224609375,304.120849609375,0.887911856174469,0.247638925909996,0.2222557514905929,292.54400634765625,297.1499938964844,293.1499938964844,0.1292753517627716,-2975.66015625,304.1178894042969,0.8220256567001343,0.1956521868705749,0.1846241056919098,292.47625732421875,297.1499938964844,293.1499938964844,0.2136279642581939,-3282.044921875,304.1064453125,0.9435071349143982,0.2929277122020721,0.2038093507289886,292.3843078613281,297.1499938964844,293.1499938964844,0.2700269222259521,-5353.73291015625,304.0928955078125,0.9990000128746032,0.4031972587108612,0.3328221440315246,292.6266174316406,297.1499938964844,293.1499938964844,0.0121264830231666,-3436.535400390625,303.0997314453125,0.5127145648002625,0.050000000745058,0.2305066883563995,290.7982177734375,291.1499938964844,270.19256591796875,269.4340209960937,282.7997741699219,292.625244140625,290.8018493652344,1.0,0.2806937396526336,0.992603063583374,0.992603063583374,1.0,1.0,-1.4089808464050293,0.6173635125160217,0.7916173338890076,0.2859906256198883,0.0,0.0,1.0,43.31453704833984,91.0,81.90721893310547,-11467.5576171875,262.5630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2002258300781,308.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,20107.765625,20160.0,0.0,0.0,0.2813667058944702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422651529312134,1.4422823190689087,-1.7178923371830024e-05,0.0,0.0002855514467228,0.0,0.0,333.5734558105469,0.0,0.0,0.0,0.7874295711517334,4.0,0.0,1.0
803640,292.58990478515625,297.1499938964844,293.1499938964844,0.1740792542695999,-3582.980224609375,304.120849609375,0.887911856174469,0.247638925909996,0.2222557514905929,292.54400634765625,297.1499938964844,293.1499938964844,0.1292753517627716,-2975.66015625,304.1178894042969,0.8220256567001343,0.1956521868705749,0.1846241056919098,292.47625732421875,297.1499938964844,293.1499938964844,0.2136279642581939,-3282.044921875,304.1064453125,0.9435071349143982,0.2929277122020721,0.2038093507289886,292.3843078613281,297.1499938964844,293.1499938964844,0.2700269222259521,-5353.73291015625,304.0928955078125,0.9990000128746032,0.4031972587108612,0.3328221440315246,292.6266174316406,297.1499938964844,293.1499938964844,0.0121264830231666,-3436.535400390625,303.0997314453125,0.5127145648002625,0.050000000745058,0.2305066883563995,290.7982177734375,291.1499938964844,270.19256591796875,269.4340209960937,282.7997741699219,292.625244140625,290.8018493652344,1.0,0.2806937396526336,0.992603063583374,0.992603063583374,1.0,1.0,-1.4089808464050293,0.6173635125160217,0.7916173338890076,0.2859906256198883,0.0,0.0,1.0,43.31453704833984,91.0,81.90721893310547,-11467.5576171875,262.5630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2002258300781,308.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,20107.765625,20160.0,0.0,0.0,0.2813667058944702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422651529312134,1.4422823190689087,-1.7178923371830024e-05,0.0,0.0002855514467228,0.0,0.0,333.5734558105469,0.0,0.0,0.0,0.7874295711517334,4.0,0.0,1.0
803700,292.613037109375,297.1499938964844,293.1499938964844,0.1763792186975479,-3620.154296875,304.1219482421875,0.8749823570251465,0.2501918077468872,0.2247647941112518,292.5660705566406,297.1499938964844,293.1499938964844,0.1320917159318924,-3027.1083984375,304.1186218261719,0.8126521110534668,0.198997288942337,0.1879917830228805,292.49810791015625,297.1499938964844,293.1499938964844,0.2175198048353195,-3329.0302734375,304.1072692871094,0.9293836355209352,0.2971718609333038,0.2069185525178909,292.4221496582031,297.1499938964844,293.1499938964844,0.2877804338932037,-5637.50634765625,304.07098388671875,0.9990000128746032,0.4054714143276214,0.3513904809951782,292.6396484375,297.1499938964844,293.1499938964844,0.0122875710949301,-3458.281005859375,303.15789794921875,0.5029928088188171,0.050000000745058,0.2311413139104843,290.81231689453125,291.1499938964844,270.1841125488281,269.42340087890625,282.7899780273437,292.6383056640625,290.8139038085937,1.0,0.2897885143756866,0.9922202825546264,0.9922202825546264,1.0,1.0,-1.4428168535232544,0.6330575942993164,0.8097591996192932,0.2948774099349975,0.0,0.0,1.0,47.2915153503418,91.0,55.89852142333984,-11730.40625,286.5376281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3983459472656,308.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.88671875,21240.0,0.0,0.0,0.2850827872753143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431657791137695,1.4431829452514648,-1.720038562780246e-05,0.0,0.000289322779281,0.0,0.0,334.1987609863281,0.0,0.0,0.0,0.8028807044029236,4.0,0.0,1.0
803760,292.6356201171875,297.1499938964844,293.1499938964844,0.1785683929920196,-3655.44189453125,304.1230773925781,0.8611683249473572,0.2525550127029419,0.2271183878183365,292.5875244140625,297.1499938964844,293.1499938964844,0.1348372995853424,-3077.0517578125,304.11932373046875,0.8015831112861633,0.2021823972463607,0.1912362575531005,292.5194396972656,297.1499938964844,293.1499938964844,0.2213407307863235,-3374.98974609375,304.10809326171875,0.9138705134391784,0.301241010427475,0.2099304050207138,292.4686889648437,297.1499938964844,293.1499938964844,0.3081895709037781,-5959.103515625,304.0482482910156,0.9990000128746032,0.4055613577365875,0.3723728060722351,292.6527099609375,297.1499938964844,293.1499938964844,0.0124602699652314,-3481.938720703125,303.2132568359375,0.4932458102703094,0.050000000745058,0.231900006532669,290.8229064941406,291.1499938964844,270.176025390625,269.4131164550781,282.7791748046875,292.65142822265625,290.8247375488281,1.0,0.2998408079147339,0.9915708899497986,0.9915708899497986,1.0,1.0,-1.4792490005493164,0.6500063538551331,0.8292426466941833,0.3044691085815429,0.0,0.0,1.0,51.99393844604492,94.0,42.847434997558594,-12042.623046875,314.5526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5679626464844,308.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,20895.8828125,21240.0,0.0,0.0,0.2887152433395386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702579975128174,1.47027587890625,-1.785224594641477e-05,0.0,0.0002930092741735,0.0,0.0,353.3759765625,0.0,0.0,0.0,0.8031740188598633,4.0,0.0,1.0
803820,292.6785888671875,297.1499938964844,293.1499938964844,0.1827464997768402,-3722.660400390625,304.1251220703125,0.8348328471183777,0.2568701803684234,0.231473758816719,292.62823486328125,297.1499938964844,293.1499938964844,0.1401728391647339,-3173.605712890625,304.1206970214844,0.7788113355636597,0.208172932267189,0.1973997950553894,292.5603332519531,297.1499938964844,293.1499938964844,0.2288114875555038,-3464.4365234375,304.1096496582031,0.8858138918876648,0.3089216649532318,0.2156686782836914,292.5597229003906,297.1499938964844,293.1499938964844,0.3215574324131012,-6146.599609375,304.0619506835937,0.9769166707992554,0.4042845964431762,0.383386492729187,292.6783447265625,297.1499938964844,293.1499938964844,0.0128409750759601,-3534.78173828125,303.317626953125,0.4732635915279388,0.050000000745058,0.2337078005075454,290.8348083496094,291.1499938964844,270.16119384765625,269.3935852050781,282.7730407714844,292.6771240234375,290.8375549316406,1.0,0.3153494000434875,0.9902721047401428,0.9902721047401428,1.0,1.0,-1.5155190229415894,0.6667778491973877,0.8487412333488464,0.3144691884517669,0.0,0.0,1.0,62.32783508300781,97.0,30.46494102478028,-12374.509765625,357.9458312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8614196777344,308.862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.5703125,21240.0,0.0,0.0,0.2955193519592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791209697723389,1.4791390895843506,-1.80681272468064e-05,0.0,0.0002999145945068,0.0,0.0,359.80523681640625,0.0,0.0,0.0,0.8076091408729553,4.0,0.0,1.0
803880,292.6785888671875,297.1499938964844,293.1499938964844,0.1827464997768402,-3722.660400390625,304.1251220703125,0.8348328471183777,0.2568701803684234,0.231473758816719,292.62823486328125,297.1499938964844,293.1499938964844,0.1401728391647339,-3173.605712890625,304.1206970214844,0.7788113355636597,0.208172932267189,0.1973997950553894,292.5603332519531,297.1499938964844,293.1499938964844,0.2288114875555038,-3464.4365234375,304.1096496582031,0.8858138918876648,0.3089216649532318,0.2156686782836914,292.5597229003906,297.1499938964844,293.1499938964844,0.3215574324131012,-6146.599609375,304.0619506835937,0.9769166707992554,0.4042845964431762,0.383386492729187,292.6783447265625,297.1499938964844,293.1499938964844,0.0128409750759601,-3534.78173828125,303.317626953125,0.4732635915279388,0.050000000745058,0.2337078005075454,290.8348083496094,291.1499938964844,270.16119384765625,269.3935852050781,282.7730407714844,292.6771240234375,290.8375549316406,1.0,0.3153494000434875,0.9902721047401428,0.9902721047401428,1.0,1.0,-1.5155190229415894,0.6667778491973877,0.8487412333488464,0.3144691884517669,0.0,0.0,1.0,62.32783508300781,97.0,30.46494102478028,-12374.509765625,357.9458312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8614196777344,308.862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.5703125,21240.0,0.0,0.0,0.2955193519592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791209697723389,1.4791390895843506,-1.80681272468064e-05,0.0,0.0002999145945068,0.0,0.0,359.80523681640625,0.0,0.0,0.0,0.8076091408729553,4.0,0.0,1.0
803940,292.71923828125,297.1499938964844,293.1499938964844,0.1860252767801284,-3774.454345703125,304.1279602050781,0.8167251944541931,0.2605732381343841,0.2352536767721176,292.6668701171875,297.1499938964844,293.1499938964844,0.1447592228651046,-3255.338623046875,304.1228332519531,0.7635999321937561,0.2135554552078247,0.2029768824577331,292.599609375,297.1499938964844,293.1499938964844,0.2352114766836166,-3539.889892578125,304.1124572753906,0.8672512769699097,0.3158941268920898,0.2208923250436782,292.6146240234375,297.1499938964844,293.1499938964844,0.3238532543182373,-6179.3251953125,304.086669921875,0.9512428045272828,0.4080655872821808,0.3863401710987091,292.7022399902344,297.1499938964844,293.1499938964844,0.0131896482780575,-3578.7236328125,303.41900634765625,0.4534167051315307,0.050000000745058,0.2353589236736297,290.86920166015625,291.1499938964844,270.1480712890625,269.37548828125,282.7729187011719,292.70172119140625,290.8720703125,1.0,0.3276508450508117,0.9889733195304872,0.9889733195304872,1.0,1.0,-1.5372169017791748,0.6769299507141113,0.8602868914604187,0.3201044499874115,0.0,0.0,1.0,71.54855346679688,100.0,42.81075286865234,-12621.1201171875,393.2975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1568908691406,309.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.734375,22320.0,0.0,0.0,0.3011261820793152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467843055725,1.4814859628677368,-1.8125509086530656e-05,0.0,0.0003056048008147,0.0,0.0,361.5206298828125,0.0,0.0,0.0,0.8237831592559814,4.0,0.0,1.0
804000,292.71923828125,297.1499938964844,293.1499938964844,0.1860252767801284,-3774.454345703125,304.1279602050781,0.8167251944541931,0.2605732381343841,0.2352536767721176,292.6668701171875,297.1499938964844,293.1499938964844,0.1447592228651046,-3255.338623046875,304.1228332519531,0.7635999321937561,0.2135554552078247,0.2029768824577331,292.599609375,297.1499938964844,293.1499938964844,0.2352114766836166,-3539.889892578125,304.1124572753906,0.8672512769699097,0.3158941268920898,0.2208923250436782,292.6146240234375,297.1499938964844,293.1499938964844,0.3238532543182373,-6179.3251953125,304.086669921875,0.9512428045272828,0.4080655872821808,0.3863401710987091,292.7022399902344,297.1499938964844,293.1499938964844,0.0131896482780575,-3578.7236328125,303.41900634765625,0.4534167051315307,0.050000000745058,0.2353589236736297,290.86920166015625,291.1499938964844,270.1480712890625,269.37548828125,282.7729187011719,292.70172119140625,290.8720703125,1.0,0.3276508450508117,0.9889733195304872,0.9889733195304872,1.0,1.0,-1.5372169017791748,0.6769299507141113,0.8602868914604187,0.3201044499874115,0.0,0.0,1.0,71.54855346679688,100.0,42.81075286865234,-12621.1201171875,393.2975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1568908691406,309.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.734375,22320.0,0.0,0.0,0.3011261820793152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467843055725,1.4814859628677368,-1.8125509086530656e-05,0.0,0.0003056048008147,0.0,0.0,361.5206298828125,0.0,0.0,0.0,0.8237831592559814,4.0,0.0,1.0
804060,292.7569274902344,297.1499938964844,293.1499938964844,0.1884838044643402,-3812.435791015625,304.1311950683594,0.8046835660934448,0.2638406157493591,0.2385245114564895,292.7034606933594,297.1499938964844,293.1499938964844,0.1485615521669387,-3322.035888671875,304.12554931640625,0.7548953890800476,0.2183768153190612,0.2079315334558487,292.635986328125,297.1499938964844,293.1499938964844,0.2406975030899047,-3603.66552734375,304.1158142089844,0.8565930128097534,0.3224629461765289,0.2257259786128997,292.6561584472656,297.1499938964844,293.1499938964844,0.3282660841941833,-6239.1376953125,304.1002502441406,0.9347009658813475,0.4131948351860046,0.3912635147571563,292.72369384765625,297.1499938964844,293.1499938964844,0.0134899746626615,-3611.869140625,303.5192565917969,0.440155953168869,0.050000000745058,0.236661672592163,290.92218017578125,291.1499938964844,270.1367492675781,269.35888671875,282.77398681640625,292.7284545898437,290.92596435546875,1.0,0.3378631770610809,0.9876622557640076,0.9876622557640076,1.0,1.0,-1.560369849205017,0.6877356171607971,0.8726342916488647,0.3262845873832702,0.0,0.0,1.0,78.94921112060547,103.0,64.33189392089844,-12920.5009765625,425.23187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4231262207031,309.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,22148.6640625,22320.0,0.0,0.0,0.3058934509754181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136901140213013,1.5137090682983398,-1.892255022539757e-05,0.0,0.0003104429633822,0.0,0.0,385.6270446777344,0.0,0.0,0.0,0.8266029953956604,4.0,0.0,1.0
804120,292.7569274902344,297.1499938964844,293.1499938964844,0.1884838044643402,-3812.435791015625,304.1311950683594,0.8046835660934448,0.2638406157493591,0.2385245114564895,292.7034606933594,297.1499938964844,293.1499938964844,0.1485615521669387,-3322.035888671875,304.12554931640625,0.7548953890800476,0.2183768153190612,0.2079315334558487,292.635986328125,297.1499938964844,293.1499938964844,0.2406975030899047,-3603.66552734375,304.1158142089844,0.8565930128097534,0.3224629461765289,0.2257259786128997,292.6561584472656,297.1499938964844,293.1499938964844,0.3282660841941833,-6239.1376953125,304.1002502441406,0.9347009658813475,0.4131948351860046,0.3912635147571563,292.72369384765625,297.1499938964844,293.1499938964844,0.0134899746626615,-3611.869140625,303.5192565917969,0.440155953168869,0.050000000745058,0.236661672592163,290.92218017578125,291.1499938964844,270.1367492675781,269.35888671875,282.77398681640625,292.7284545898437,290.92596435546875,1.0,0.3378631770610809,0.9876622557640076,0.9876622557640076,1.0,1.0,-1.560369849205017,0.6877356171607971,0.8726342916488647,0.3262845873832702,0.0,0.0,1.0,78.94921112060547,103.0,64.33189392089844,-12920.5009765625,425.23187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4231262207031,309.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,22148.6640625,22320.0,0.0,0.0,0.3058934509754181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136901140213013,1.5137090682983398,-1.892255022539757e-05,0.0,0.0003104429633822,0.0,0.0,385.6270446777344,0.0,0.0,0.0,0.8266029953956604,4.0,0.0,1.0
804180,292.7914733886719,297.1499938964844,293.1499938964844,0.1907561421394348,-3847.67822265625,304.1336669921875,0.7958225607872009,0.2667863965034485,0.2414498776197433,292.7380065917969,297.1499938964844,293.1499938964844,0.152015820145607,-3382.403076171875,304.1279296875,0.749204695224762,0.2226843982934951,0.2123449742794037,292.67010498046875,297.1499938964844,293.1499938964844,0.2459581792354583,-3664.740966796875,304.1184387207031,0.8497524857521057,0.3285619020462036,0.2302365005016327,292.69207763671875,297.1499938964844,293.1499938964844,0.3329803347587585,-6305.3515625,304.10888671875,0.9233475923538208,0.4184195399284363,0.3964175581932068,292.7427978515625,297.1499938964844,293.1499938964844,0.0137893836945295,-3644.557373046875,303.61737060546875,0.4310546219348907,0.050000000745058,0.2377501726150512,290.9643249511719,291.1499938964844,270.1273193359375,269.3438415527344,282.7750244140625,292.75274658203125,290.96728515625,1.0,0.3465121686458587,0.986351191997528,0.986351191997528,1.0,1.0,-1.5820910930633545,0.6978857517242432,0.8842053413391113,0.3320963084697723,0.0,0.0,1.0,85.1860580444336,91.0,57.94892501831055,-13149.951171875,454.0801086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6640625,309.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.771484375,22320.0,0.0,0.0,0.3099000155925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180271863937378,1.518046259880066,-1.9031142073799856e-05,0.0,0.000314509117743,0.0,0.0,388.9513854980469,0.0,0.0,0.0,0.8287703990936279,4.0,0.0,1.0
